time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256980,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021484375,0.0,0.0,9.4335395260714e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,9.933987894328312e-05,299.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018127441406,0.0,0.0,7.33722627046518e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021789550781,0.0,0.0,9.933973342413084e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,0.0004712222144007,284.658447265625,294.1499938964844,292.5033264160156,285.5474548339844,294.3633728027344,292.7059020996094,284.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474742075823769e-09,0.0010052161524072,-0.0160149689763784,0.0,0.0,0.0,-0.0080226240679621,60.0,5.547698497772217,-0.0,-6.889437997870118e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021484375,0.0,0.0,9.4335395260714e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,9.933987894328312e-05,299.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018127441406,0.0,0.0,7.33722627046518e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021789550781,0.0,0.0,9.933973342413084e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,0.0004712222144007,284.658447265625,294.1499938964844,292.5033264160156,285.5474548339844,294.3633728027344,292.7059020996094,284.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474742075823769e-09,0.0010052161524072,-0.0160149689763784,0.0,0.0,0.0,-0.0080226240679621,60.0,5.547698497772217,-0.0,-6.889437997870118e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006530761719,0.0,0.0,9.429940837435424e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,9.930197848007084e-05,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003173828125,0.0,0.0,7.334426481975242e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70068359375,0.0,0.0,9.930183296091856e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6989440917969,0.0,0.0,0.0004710424691438,284.65673828125,294.1499938964844,292.4750061035156,285.53521728515625,294.3465881347656,292.67877197265625,284.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048385011032,6.42983755128057e-09,0.0010048320982605,-0.0158973429352045,0.0,0.0,0.0,-0.0080003635957837,60.0,5.523897171020508,-0.0,-6.884175007826343e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991882324219,0.0,0.0,9.426437463844196e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995544433594,0.0,0.0,9.926508937496692e-05,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988525390625,0.0,0.0,7.331701635848731e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69921875,0.0,0.0,9.926494385581464e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974792480469,0.0,0.0,0.0004708674969151,284.655029296875,294.1499938964844,292.4466552734375,285.5229797363281,294.3297119140625,292.6517028808594,284.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044646915048,6.386119633106091e-09,0.0010044582886621,-0.0157828237861394,0.0,0.0,0.0,-0.0079786898568272,60.0,5.500168323516846,-0.0,-6.87905270524425e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,9.41996113397181e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966552734375,0.0,0.0,9.919688454829156e-05,299.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959533691406,0.0,0.0,7.32666376279667e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963195800781,0.0,0.0,9.919673902913928e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.694580078125,0.0,0.0,0.0004705440078396,284.65167236328125,294.1499938964844,292.3900146484375,285.4984436035156,294.295654296875,292.5975952148437,284.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.30529317646733e-09,0.0010037671308964,-0.0155710978433489,0.0,0.0,0.0,-0.007938620634377,60.0,5.453052997589111,-0.0,-6.869588276003924e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,9.41996113397181e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966552734375,0.0,0.0,9.919688454829156e-05,299.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959533691406,0.0,0.0,7.32666376279667e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963195800781,0.0,0.0,9.919673902913928e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.694580078125,0.0,0.0,0.0004705440078396,284.65167236328125,294.1499938964844,292.3900146484375,285.4984436035156,294.295654296875,292.5975952148437,284.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.30529317646733e-09,0.0010037671308964,-0.0155710978433489,0.0,0.0,0.0,-0.007938620634377,60.0,5.453052997589111,-0.0,-6.869588276003924e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,9.414481610292567e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937866210937,0.0,0.0,9.913917892845348e-05,299.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930847167969,0.0,0.0,7.322401506826282e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934509277344,0.0,0.0,9.91390406852588e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917419433594,0.0,0.0,0.000470270315418,284.6483764648437,294.1499938964844,292.3333435058594,285.47381591796875,294.2611999511719,292.5435485839844,284.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031884303316,6.236892335920174e-09,0.0010031821439042,-0.0153919188305735,0.0,0.0,0.0,-0.0079047111794352,60.0,5.406570911407471,-0.0,-6.861584012085586e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,9.414481610292567e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937866210937,0.0,0.0,9.913917892845348e-05,299.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930847167969,0.0,0.0,7.322401506826282e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934509277344,0.0,0.0,9.91390406852588e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917419433594,0.0,0.0,0.000470270315418,284.6483764648437,294.1499938964844,292.3333435058594,285.47381591796875,294.2611999511719,292.5435485839844,284.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031884303316,6.236892335920174e-09,0.0010031821439042,-0.0153919188305735,0.0,0.0,0.0,-0.0079047111794352,60.0,5.406570911407471,-0.0,-6.861584012085586e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905822753906,0.0,0.0,9.410220809513704e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6909484863281,0.0,0.0,9.90943080978468e-05,299.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,7.319087308133021e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69061279296875,0.0,0.0,9.909416985465214e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889343261719,0.0,0.0,0.0004700575373135,284.6451416015625,294.1499938964844,292.27667236328125,285.4490966796875,294.2264404296875,292.48944091796875,284.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027332464233,6.183678458171471e-09,0.0010027270764112,-0.0152525231242179,0.0,0.0,0.0,-0.0078783305361866,60.0,5.360781669616699,-0.0,-6.855360368263065e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905822753906,0.0,0.0,9.410220809513704e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6909484863281,0.0,0.0,9.90943080978468e-05,299.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,7.319087308133021e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69061279296875,0.0,0.0,9.909416985465214e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889343261719,0.0,0.0,0.0004700575373135,284.6451416015625,294.1499938964844,292.27667236328125,285.4490966796875,294.2264404296875,292.48944091796875,284.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027332464233,6.183678458171471e-09,0.0010027270764112,-0.0152525231242179,0.0,0.0,0.0,-0.0078783305361866,60.0,5.360781669616699,-0.0,-6.855360368263065e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878356933594,0.0,0.0,9.40757163334638e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68817138671875,0.0,0.0,9.906641207635404e-05,299.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,7.317026756936684e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878356933594,0.0,0.0,9.906627383315936e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861877441406,0.0,0.0,0.0004699252021964,284.6419982910156,294.1499938964844,292.2200012207031,285.4242248535156,294.1912536621094,292.4350891113281,284.52178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024498915299,6.150544074046138e-09,0.0010024437215179,-0.0151657238602638,0.0,0.0,0.0,-0.0078619047999382,60.0,5.315997123718262,-0.0,-6.851485778724965e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878356933594,0.0,0.0,9.40757163334638e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68817138671875,0.0,0.0,9.906641207635404e-05,299.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,7.317026756936684e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878356933594,0.0,0.0,9.906627383315936e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861877441406,0.0,0.0,0.0004699252021964,284.6419982910156,294.1499938964844,292.2200012207031,285.4242248535156,294.1912536621094,292.4350891113281,284.52178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024498915299,6.150544074046138e-09,0.0010024437215179,-0.0151657238602638,0.0,0.0,0.0,-0.0078619047999382,60.0,5.315997123718262,-0.0,-6.851485778724965e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864624023437,0.0,0.0,9.406949538970366e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867980957031,0.0,0.0,9.905985643854363e-05,299.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861267089844,0.0,0.0,7.316542905755341e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864624023437,0.0,0.0,9.905971819534898e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.684814453125,0.0,0.0,0.0004698941484093,284.6404724121094,294.1499938964844,292.1916809082031,285.4117126464844,294.17352294921875,292.40777587890625,284.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023830691352,6.1427321007556665e-09,0.0010023768991231,-0.0151452599093317,0.0,0.0,0.0,-0.0078580314293503,60.0,5.294004917144775,-0.0,-6.850572731309512e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6850891113281,0.0,0.0,9.406799654243514e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854248046875,0.0,0.0,9.905828483169898e-05,299.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68475341796875,0.0,0.0,7.316426490433514e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.0,0.0,9.905814658850431e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6834716796875,0.0,0.0,0.0004698866978287,284.6389465332031,294.1499938964844,292.163330078125,285.3992004394531,294.1557006835937,292.3804016113281,284.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023665381595,6.1408074181201755e-09,0.0010023603681474,-0.0151402186602354,0.0,0.0,0.0,-0.0078570768237113,60.0,5.272270679473877,-0.0,-6.850348199805012e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824035644531,0.0,0.0,9.40818717936054e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827392578125,0.0,0.0,9.907288767863064e-05,299.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820983886719,0.0,0.0,7.317504787351936e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68243408203125,0.0,0.0,9.90727567113936e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.0,0.0,0.0004699560231529,284.63592529296875,294.1499938964844,292.1066589355469,285.3739929199219,294.1197509765625,292.3252258300781,284.532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002513221465,6.15797191017009e-09,0.0010025070514529,-0.0151851829141378,0.0,0.0,0.0,-0.0078655863180756,60.0,5.229722023010254,-0.0,-6.852354772490798e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824035644531,0.0,0.0,9.40818717936054e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827392578125,0.0,0.0,9.907288767863064e-05,299.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820983886719,0.0,0.0,7.317504787351936e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68243408203125,0.0,0.0,9.90727567113936e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.0,0.0,0.0004699560231529,284.63592529296875,294.1499938964844,292.1066589355469,285.3739929199219,294.1197509765625,292.3252258300781,284.532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002513221465,6.15797191017009e-09,0.0010025070514529,-0.0151851829141378,0.0,0.0,0.0,-0.0078655863180756,60.0,5.229722023010254,-0.0,-6.852354772490798e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797790527344,0.0,0.0,9.412242798134685e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6801147460937,0.0,0.0,9.911559027386828e-05,299.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.679443359375,0.0,0.0,7.320658914977685e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797790527344,0.0,0.0,9.911545930663124e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,0.0004701586440205,284.63299560546875,294.1499938964844,292.04998779296875,285.3486022949219,294.0834350585937,292.2693176269531,284.53765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029443074017,6.208383140915431e-09,0.0010029381373897,-0.0153172379359602,0.0,0.0,0.0,-0.0078905764967203,60.0,5.18863582611084,-0.0,-6.858249435026664e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797790527344,0.0,0.0,9.412242798134685e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6801147460937,0.0,0.0,9.911559027386828e-05,299.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.679443359375,0.0,0.0,7.320658914977685e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797790527344,0.0,0.0,9.911545930663124e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,0.0004701586440205,284.63299560546875,294.1499938964844,292.04998779296875,285.3486022949219,294.0834350585937,292.2693176269531,284.53765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029443074017,6.208383140915431e-09,0.0010029381373897,-0.0153172379359602,0.0,0.0,0.0,-0.0078905764967203,60.0,5.18863582611084,-0.0,-6.858249435026664e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,9.420307469554244e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.677490234375,0.0,0.0,9.920052252709866e-05,299.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768493652344,0.0,0.0,7.326931518036872e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,9.92003915598616e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67559814453125,0.0,0.0,0.0004705615283455,284.630126953125,294.1499938964844,291.9930114746094,285.3231201171875,294.0467224121094,292.2125549316406,284.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038025211542,6.308755740036531e-09,0.0010037962347269,-0.0155801689252257,0.0,0.0,0.0,-0.0079403351992368,60.0,5.149174690246582,-0.0,-6.869993995906043e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,9.420307469554244e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.677490234375,0.0,0.0,9.920052252709866e-05,299.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768493652344,0.0,0.0,7.326931518036872e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,9.92003915598616e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67559814453125,0.0,0.0,0.0004705615283455,284.630126953125,294.1499938964844,291.9930114746094,285.3231201171875,294.0467224121094,292.2125549316406,284.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038025211542,6.308755740036531e-09,0.0010037962347269,-0.0155801689252257,0.0,0.0,0.0,-0.0079403351992368,60.0,5.149174690246582,-0.0,-6.869993995906043e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,9.434558160137384e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6749572753906,0.0,0.0,9.935058187693356e-05,299.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67431640625,0.0,0.0,7.338014256674796e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746520996094,0.0,0.0,9.935045090969652e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,0.0004712733789347,284.6273193359375,294.1499938964844,291.9354248046875,285.29766845703125,294.0096130371094,292.1543273925781,284.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053197620436,6.486192916099753e-09,0.0010053132427856,-0.0160449650138616,0.0,0.0,0.0,-0.0080282976850867,60.0,5.112229347229004,-0.0,-6.890780213097969e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,9.434558160137384e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6749572753906,0.0,0.0,9.935058187693356e-05,299.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67431640625,0.0,0.0,7.338014256674796e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746520996094,0.0,0.0,9.935045090969652e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,0.0004712733789347,284.6273193359375,294.1499938964844,291.9354248046875,285.29766845703125,294.0096130371094,292.1543273925781,284.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053197620436,6.486192916099753e-09,0.0010053132427856,-0.0160449650138616,0.0,0.0,0.0,-0.0080282976850867,60.0,5.112229347229004,-0.0,-6.890780213097969e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733703613281,0.0,0.0,9.443828457733616e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736755371094,0.0,0.0,9.944819612428546e-05,299.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,7.345224730670452e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733703613281,0.0,0.0,9.944807243300602e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718139648437,0.0,0.0,0.0004717364499811,284.6259460449219,294.1499938964844,291.90643310546875,285.28497314453125,293.9908752441406,292.1245422363281,284.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063069639727,6.601642343895264e-09,0.0010063004447147,-0.0163473784923553,0.0,0.0,0.0,-0.0080855302512645,60.0,5.094773769378662,-0.0,-6.904321736556085e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.672119140625,0.0,0.0,9.454771497985348e-05,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67242431640625,0.0,0.0,9.956344001693652e-05,299.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718139648437,0.0,0.0,7.353736145887524e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.672119140625,0.0,0.0,9.956330904969946e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67059326171875,0.0,0.0,0.0004722831363324,284.6246032714844,294.1499938964844,291.8772888183594,285.27227783203125,293.9720458984375,292.0942687988281,284.5526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074723977595,6.737938207379557e-09,0.0010074657620862,-0.0167043935507535,0.0,0.0,0.0,-0.0081530967727303,60.0,5.078003883361816,-0.0,-6.920326001136345e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66961669921875,0.0,0.0,9.481459710514172e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6699523925781,0.0,0.0,9.984447387978436e-05,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693420410156,0.0,0.0,7.374492997769266e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6696472167969,0.0,0.0,9.984434291254728e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6681213378906,0.0,0.0,0.0004736162663903,284.6219177246094,294.1499938964844,291.8187255859375,285.2469482421875,293.93408203125,292.0321044921875,284.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103150270879,7.070349639093365e-09,0.0010103080421686,-0.0175750888884067,0.0,0.0,0.0,-0.0083178868517279,60.0,5.046602725982666,-0.0,-6.959434983855317e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66961669921875,0.0,0.0,9.481459710514172e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6699523925781,0.0,0.0,9.984447387978436e-05,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693420410156,0.0,0.0,7.374492997769266e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6696472167969,0.0,0.0,9.984434291254728e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6681213378906,0.0,0.0,0.0004736162663903,284.6219177246094,294.1499938964844,291.8187255859375,285.2469482421875,293.93408203125,292.0321044921875,284.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103150270879,7.070349639093365e-09,0.0010103080421686,-0.0175750888884067,0.0,0.0,0.0,-0.0083178868517279,60.0,5.046602725982666,-0.0,-6.959434983855317e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672058105469,0.0,0.0,9.51439797063358e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675109863281,0.0,0.0,0.0001001913333311,299.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.0,7.400111644528806e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672058105469,0.0,0.0,0.0001001912096398,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66571044921875,0.0,0.0,0.0004752616514451,284.6192932128906,294.1499938964844,291.7597351074219,285.2216491699219,293.8955993652344,291.9676208496094,284.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138237848877,7.480651653679615e-09,0.0010138163343071,-0.0186497494578361,0.0,0.0,0.0,-0.0085212904959917,60.0,5.018157482147217,-0.0,-7.00785989238284e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672058105469,0.0,0.0,9.51439797063358e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675109863281,0.0,0.0,0.0001001913333311,299.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.0,7.400111644528806e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672058105469,0.0,0.0,0.0001001912096398,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66571044921875,0.0,0.0,0.0004752616514451,284.6192932128906,294.1499938964844,291.7597351074219,285.2216491699219,293.8955993652344,291.9676208496094,284.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138237848877,7.480651653679615e-09,0.0010138163343071,-0.0186497494578361,0.0,0.0,0.0,-0.0085212904959917,60.0,5.018157482147217,-0.0,-7.00785989238284e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.664794921875,0.0,0.0,9.553527343086898e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66510009765625,0.0,0.0,0.0001006033780868,299.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645202636719,0.0,0.0,7.430545520037413e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648254394531,0.0,0.0,0.0001006032543955,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.663330078125,0.0,0.0,0.0004772162355948,284.61676025390625,294.1499938964844,291.7004089355469,285.1963806152344,293.8565368652344,291.9006652832031,284.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179921519011,7.968085746767883e-09,0.0010179842356592,-0.0199263524264097,0.0,0.0,0.0,-0.0087629314512014,60.0,4.992677688598633,-0.0,-7.0656064110608e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.664794921875,0.0,0.0,9.553527343086898e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66510009765625,0.0,0.0,0.0001006033780868,299.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645202636719,0.0,0.0,7.430545520037413e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648254394531,0.0,0.0,0.0001006032543955,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.663330078125,0.0,0.0,0.0004772162355948,284.61676025390625,294.1499938964844,291.7004089355469,285.1963806152344,293.8565368652344,291.9006652832031,284.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179921519011,7.968085746767883e-09,0.0010179842356592,-0.0199263524264097,0.0,0.0,0.0,-0.0087629314512014,60.0,4.992677688598633,-0.0,-7.0656064110608e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624450683594,0.0,0.0,9.597874304745346e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627502441406,0.0,0.0,0.0001010703781503,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6621398925781,0.0,0.0,7.465037197107449e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624755859375,0.0,0.0,0.000101070254459,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609802246094,0.0,0.0,0.00047943147365,284.6142578125,294.1499938964844,291.64080810546875,285.17120361328125,293.81695556640625,291.83184814453125,284.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227165184915,8.5205345001782e-09,0.0010227079037576,-0.0213731136173009,0.0,0.0,0.0,-0.0090368036180734,60.0,4.969496726989746,-0.0,-7.131341561716908e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624450683594,0.0,0.0,9.597874304745346e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627502441406,0.0,0.0,0.0001010703781503,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6621398925781,0.0,0.0,7.465037197107449e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624755859375,0.0,0.0,0.000101070254459,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609802246094,0.0,0.0,0.00047943147365,284.6142578125,294.1499938964844,291.64080810546875,285.17120361328125,293.81695556640625,291.83184814453125,284.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227165184915,8.5205345001782e-09,0.0010227079037576,-0.0213731136173009,0.0,0.0,0.0,-0.0090368036180734,60.0,4.969496726989746,-0.0,-7.131341561716908e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612854003906,0.0,0.0,9.621572098694742e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,0.0001013199216686,299.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609802246094,0.0,0.0,7.483468652935699e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612854003906,0.0,0.0,0.0001013197979773,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65985107421875,0.0,0.0,0.0004806152137462,284.613037109375,294.1499938964844,291.6109313964844,285.1586608886719,293.7969970703125,291.7968444824219,284.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252409847453,8.815747243318128e-09,0.0010252322535961,-0.0221461672335863,0.0,0.0,0.0,-0.0091831525787711,60.0,4.958631038665772,-0.0,-7.16659300792344e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601257324219,0.0,0.0,9.646192484069616e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604309082031,0.0,0.0,0.0001015791858662,299.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598205566406,0.0,0.0,7.502617518184707e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601257324219,0.0,0.0,0.000101579062175,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65869140625,0.0,0.0,0.0004818450834136,284.61181640625,294.1499938964844,291.5810241699219,285.1460876464844,293.77685546875,291.7615661621094,284.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278639383614,9.122464561528432e-09,0.0010278548579663,-0.022949306294322,0.0,0.0,0.0,-0.0093352049589157,60.0,4.948206901550293,-0.0,-7.203310303793843e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578369140625,0.0,0.0,9.696769848233087e-05,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581420898437,0.0,0.0,0.0001021117859636,299.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575622558594,0.0,0.0,7.541955710621551e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578674316406,0.0,0.0,0.0001021116695483,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65643310546875,0.0,0.0,0.0004843715578317,284.6094665527344,294.1499938964844,291.5210876464844,285.1210632324219,293.7361755371094,291.6904296875,284.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332523379474,9.752553431496835e-09,0.0010332425590604,-0.024599052965641,0.0,0.0,0.0,-0.0096475668251514,60.0,4.92805814743042,-0.0,-7.27903213260106e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578369140625,0.0,0.0,9.696769848233087e-05,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581420898437,0.0,0.0,0.0001021117859636,299.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575622558594,0.0,0.0,7.541955710621551e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578674316406,0.0,0.0,0.0001021116695483,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65643310546875,0.0,0.0,0.0004843715578317,284.6094665527344,294.1499938964844,291.5210876464844,285.1210632324219,293.7361755371094,291.6904296875,284.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332523379474,9.752553431496835e-09,0.0010332425590604,-0.024599052965641,0.0,0.0,0.0,-0.0096475668251514,60.0,4.92805814743042,-0.0,-7.27903213260106e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.0,0.0,9.74720242084004e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558837890625,0.0,0.0,0.0001026428726618,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553039550781,0.0,0.0,7.581181125715375e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556091308594,0.0,0.0,0.0001026427489705,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541748046875,0.0,0.0,0.000486890785396,284.6071472167969,294.1499938964844,291.46112060546875,285.0960998535156,293.6949768066406,291.619140625,284.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438878417015,0.0,0.0,0.0,-0.0099590355530381,60.0,4.908058166503906,-0.0,-7.354932307634955e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.0,0.0,9.74720242084004e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558837890625,0.0,0.0,0.0001026428726618,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553039550781,0.0,0.0,7.581181125715375e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556091308594,0.0,0.0,0.0001026427489705,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541748046875,0.0,0.0,0.000486890785396,284.6071472167969,294.1499938964844,291.46112060546875,285.0960998535156,293.6949768066406,291.619140625,284.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438878417015,0.0,0.0,0.0,-0.0099590355530381,60.0,4.908058166503906,-0.0,-7.354932307634955e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533508300781,0.0,0.0,9.797206439543515e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6536560058594,0.0,0.0,0.0001031694264383,299.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.653076171875,0.0,0.0,7.620072574354708e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65338134765625,0.0,0.0,0.000103169310023,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6519775390625,0.0,0.0,0.0004893885925412,284.6048583984375,294.1499938964844,291.401123046875,285.0711975097656,293.6531982421875,291.5482788085937,284.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439524194225,1.1003781885676744e-08,0.0010439413599669,-0.0278745181858539,0.0,0.0,0.0,-0.0102678528055548,60.0,4.887272357940674,-0.0,-7.430573845113031e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
