time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259320,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533508300781,0.0,0.0,9.797206439543515e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6536560058594,0.0,0.0,0.0001031694264383,299.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.653076171875,0.0,0.0,7.620072574354708e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65338134765625,0.0,0.0,0.000103169310023,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6519775390625,0.0,0.0,0.0004893885925412,284.6048583984375,294.1499938964844,291.401123046875,285.0711975097656,293.6531982421875,291.5482788085937,284.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439524194225,1.1003781885676744e-08,0.0010439413599669,-0.0278745181858539,0.0,0.0,0.0,-0.0102678528055548,60.0,4.887272357940674,-0.0,-7.430573845113031e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65118408203125,0.0,0.0,9.83738136710599e-05,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514892578125,0.0,0.0,0.0001035924869938,299.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509094238281,0.0,0.0,7.651319174328819e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512145996094,0.0,0.0,0.0001035923705785,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498413085937,0.0,0.0,0.0004913954180665,284.6026916503906,294.1499938964844,291.3411865234375,285.0464172363281,293.6108703613281,291.4784240722656,284.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504261543393568e-08,0.0010482220677658,-0.029184428974986,0.0,0.0,0.0,-0.0105159673839807,60.0,4.86493444442749,-0.0,-7.49162509805501e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65118408203125,0.0,0.0,9.83738136710599e-05,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514892578125,0.0,0.0,0.0001035924869938,299.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509094238281,0.0,0.0,7.651319174328819e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512145996094,0.0,0.0,0.0001035923705785,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498413085937,0.0,0.0,0.0004913954180665,284.6026916503906,294.1499938964844,291.3411865234375,285.0464172363281,293.6108703613281,291.4784240722656,284.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504261543393568e-08,0.0010482220677658,-0.029184428974986,0.0,0.0,0.0,-0.0105159673839807,60.0,4.86493444442749,-0.0,-7.49162509805501e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,9.84062789939344e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,0.0001036266767187,299.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498413085937,0.0,0.0,7.653844659216702e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.650146484375,0.0,0.0,0.0001036265603033,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487731933594,0.0,0.0,0.0004915576428174,284.6015930175781,294.1499938964844,291.311279296875,285.0340881347656,293.58953857421875,291.4446105957031,284.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544662115170468e-08,0.001048567937687,-0.0292901620268821,0.0,0.0,0.0,-0.010535997338593,60.0,4.848309516906738,-0.0,-7.49656408061128e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490783691406,0.0,0.0,9.83252248261124e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493530273437,0.0,0.0,0.0001035413297358,299.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488037109375,0.0,0.0,7.647540041944012e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490783691406,0.0,0.0,0.0001035412133205,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477355957031,0.0,0.0,0.0004911527503281,284.6005554199219,294.1499938964844,291.2814025878906,285.0217590332031,293.568115234375,291.41180419921875,284.5977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443614056361184e-08,0.0010477046016603,-0.0290257018059492,0.0,0.0,0.0,-0.0104859070852398,60.0,4.82686185836792,-0.0,-7.484213426778298e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470031738281,0.0,0.0,9.812949429033324e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,0.0001033352091326,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.646728515625,0.0,0.0,7.632316555827856e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64703369140625,0.0,0.0,0.0001033350927173,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,0.0004901750944554,284.5985107421875,294.1499938964844,291.2218322753906,284.9971923828125,293.525146484375,291.3487548828125,284.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199618121793264e-08,0.0010456183226779,-0.0283870976418256,0.0,0.0,0.0,-0.0103649487718939,60.0,4.775880813598633,-0.0,-7.45443315963712e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470031738281,0.0,0.0,9.812949429033324e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,0.0001033352091326,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.646728515625,0.0,0.0,7.632316555827856e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64703369140625,0.0,0.0,0.0001033350927173,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,0.0004901750944554,284.5985107421875,294.1499938964844,291.2218322753906,284.9971923828125,293.525146484375,291.3487548828125,284.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199618121793264e-08,0.0010456183226779,-0.0283870976418256,0.0,0.0,0.0,-0.0103649487718939,60.0,4.775880813598633,-0.0,-7.45443315963712e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,9.783916175365448e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.645263671875,0.0,0.0,0.0001030294733936,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64471435546875,0.0,0.0,7.609734893776476e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,0.0001030293642543,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436767578125,0.0,0.0,0.0004887248505838,284.5965270996094,294.1499938964844,291.1625061035156,284.9727783203125,293.48199462890625,291.28826904296875,284.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837749364611682e-08,0.001042524469085,-0.027439922094345,0.0,0.0,0.0,-0.0101855574175715,60.0,4.719621658325195,-0.0,-7.410374536220844e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,9.783916175365448e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.645263671875,0.0,0.0,0.0001030294733936,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64471435546875,0.0,0.0,7.609734893776476e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,0.0001030293642543,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436767578125,0.0,0.0,0.0004887248505838,284.5965270996094,294.1499938964844,291.1625061035156,284.9727783203125,293.48199462890625,291.28826904296875,284.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837749364611682e-08,0.001042524469085,-0.027439922094345,0.0,0.0,0.0,-0.0101855574175715,60.0,4.719621658325195,-0.0,-7.410374536220844e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430358886719,0.0,0.0,9.743954433361068e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432800292969,0.0,0.0,0.0001026086538331,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64276123046875,0.0,0.0,7.578652730444446e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430358886719,0.0,0.0,0.0001026085446937,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417236328125,0.0,0.0,0.0004867287061642,284.5946350097656,294.1499938964844,291.103515625,284.948486328125,293.438720703125,291.2303466796875,284.61016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.658135890960693,-0.0,-7.349951403057275e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430358886719,0.0,0.0,9.743954433361068e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432800292969,0.0,0.0,0.0001026086538331,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64276123046875,0.0,0.0,7.578652730444446e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430358886719,0.0,0.0,0.0001026085446937,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417236328125,0.0,0.0,0.0004867287061642,284.5946350097656,294.1499938964844,291.103515625,284.948486328125,293.438720703125,291.2303466796875,284.61016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.658135890960693,-0.0,-7.349951403057275e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64111328125,0.0,0.0,9.696209599496795e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413879394531,0.0,0.0,0.000102105877886,299.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.640869140625,0.0,0.0,7.541517697973177e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6411437988281,0.0,0.0,0.0001021057687466,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398620605469,0.0,0.0,0.0004843437636736,284.5928039550781,294.1499938964844,291.044921875,284.9243469238281,293.3953552246094,291.1748046875,284.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436897292733,60.0,4.592812061309815,-0.0,-7.278086400219763e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64111328125,0.0,0.0,9.696209599496795e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413879394531,0.0,0.0,0.000102105877886,299.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.640869140625,0.0,0.0,7.541517697973177e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6411437988281,0.0,0.0,0.0001021057687466,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398620605469,0.0,0.0,0.0004843437636736,284.5928039550781,294.1499938964844,291.044921875,284.9243469238281,293.3953552246094,291.1748046875,284.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436897292733,60.0,4.592812061309815,-0.0,-7.278086400219763e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64019775390625,0.0,0.0,9.670554572949186e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64044189453125,0.0,0.0,0.0001018357143038,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399230957031,0.0,0.0,7.521563384216279e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64019775390625,0.0,0.0,0.0001018356051645,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.638916015625,0.0,0.0,0.000483062263811,284.5919189453125,294.1499938964844,291.01580810546875,284.9123229980469,293.3736267089844,291.1477966308594,284.6162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.559254169464111,-0.0,-7.239616905962978e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392822265625,0.0,0.0,9.644408419262618e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395263671875,0.0,0.0,0.0001015603847918,299.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390075683594,0.0,0.0,7.501227082684636e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392822265625,0.0,0.0,0.0001015602756524,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380310058594,0.0,0.0,0.0004817562294192,284.5910339355469,294.1499938964844,290.9867858886719,284.9003601074219,293.3519287109375,291.1213684082031,284.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.525390148162842,-0.0,-7.200516449756833e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.0,0.0,9.592347487341613e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63775634765625,0.0,0.0,0.0001010121486615,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372375488281,0.0,0.0,7.460734923370183e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63751220703125,0.0,0.0,0.0001010120467981,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63623046875,0.0,0.0,0.0004791557148564,284.5893859863281,294.1499938964844,290.92919921875,284.8765563964844,293.3084716796875,291.0698547363281,284.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.457713603973389,-0.0,-7.12297705263154e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.0,0.0,9.592347487341613e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63775634765625,0.0,0.0,0.0001010121486615,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372375488281,0.0,0.0,7.460734923370183e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63751220703125,0.0,0.0,0.0001010120467981,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63623046875,0.0,0.0,0.0004791557148564,284.5893859863281,294.1499938964844,290.92919921875,284.8765563964844,293.3084716796875,291.0698547363281,284.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.457713603973389,-0.0,-7.12297705263154e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357421875,0.0,0.0,9.543008491164072e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360168457031,0.0,0.0,0.0001004925870802,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.635498046875,0.0,0.0,7.422360067721456e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357727050781,0.0,0.0,0.0001004924852168,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.634521484375,0.0,0.0,0.0004766911442857,284.5877685546875,294.1499938964844,290.8722229003906,284.8529663085937,293.2649841308594,291.02008056640625,284.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.0010168534936383,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.391340732574463,-0.0,-7.049879258147487e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357421875,0.0,0.0,9.543008491164072e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360168457031,0.0,0.0,0.0001004925870802,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.635498046875,0.0,0.0,7.422360067721456e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357727050781,0.0,0.0,0.0001004924852168,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.634521484375,0.0,0.0,0.0004766911442857,284.5877685546875,294.1499938964844,290.8722229003906,284.8529663085937,293.2649841308594,291.02008056640625,284.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.0010168534936383,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.391340732574463,-0.0,-7.049879258147487e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340637207031,0.0,0.0,9.49861714616418e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343078613281,0.0,0.0,0.0001000251213554,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338195800781,0.0,0.0,7.38783273845911e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,0.000100025019492,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,0.000474473752547,284.58624267578125,294.1499938964844,290.8158874511719,284.8295593261719,293.2214660644531,290.97186279296875,284.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.327690124511719,-0.0,-6.984432587842093e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340637207031,0.0,0.0,9.49861714616418e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343078613281,0.0,0.0,0.0001000251213554,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338195800781,0.0,0.0,7.38783273845911e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,0.000100025019492,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,0.000474473752547,284.58624267578125,294.1499938964844,290.8158874511719,284.8295593261719,293.2214660644531,290.97186279296875,284.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.327690124511719,-0.0,-6.984432587842093e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324462890625,0.0,0.0,9.460370347369462e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.0,0.0,9.962236799765378e-05,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322021484375,0.0,0.0,7.358084985753521e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324462890625,0.0,0.0,9.962226613424718e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312561035156,0.0,0.0,0.0004725632898043,284.58477783203125,294.1499938964844,290.76031494140625,284.806396484375,293.1779479980469,290.9247741699219,284.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.267277717590332,-0.0,-6.92828905357601e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324462890625,0.0,0.0,9.460370347369462e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.0,0.0,9.962236799765378e-05,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322021484375,0.0,0.0,7.358084985753521e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324462890625,0.0,0.0,9.962226613424718e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312561035156,0.0,0.0,0.0004725632898043,284.58477783203125,294.1499938964844,290.76031494140625,284.806396484375,293.1779479980469,290.9247741699219,284.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.267277717590332,-0.0,-6.92828905357601e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,9.443900489713997e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,9.944892372004688e-05,299.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,7.34527493477799e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,9.94488291325979e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,0.000471740582725,284.5840759277344,294.1499938964844,290.7328186035156,284.7948913574219,293.1561584472656,290.9015808105469,284.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.6004415266718305e-09,0.0010062917135655,-0.0163442324846982,0.0,0.0,0.0,-0.0080849425867199,60.0,4.238603591918945,-0.0,-6.904181049094404e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.630859375,0.0,0.0,9.428829071111976e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.631103515625,0.0,0.0,9.929022053256632e-05,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.630615234375,0.0,0.0,7.333552639465779e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6308898925781,0.0,0.0,9.929011866915972e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296691894531,0.0,0.0,0.0004709877539426,284.5833740234375,294.1499938964844,290.7055358886719,284.783447265625,293.13433837890625,290.8785705566406,284.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412616215811795e-09,0.0010046855313703,-0.0158522296696901,0.0,0.0,0.0,-0.0079918289557099,60.0,4.210712909698486,-0.0,-6.882157066456784e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293334960937,0.0,0.0,9.40403187996708e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62957763671875,0.0,0.0,9.902909368975088e-05,299.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62908935546875,0.0,0.0,7.314266258617863e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293640136719,0.0,0.0,9.90289991023019e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.628173828125,0.0,0.0,0.0004697491240222,284.58203125,294.1499938964844,290.651611328125,284.7607727050781,293.0906982421875,290.8329162597656,284.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569205606618e-09,0.0010020426707342,-0.0150426691398024,0.0,0.0,0.0,-0.0078386198729276,60.0,4.157939910888672,-0.0,-6.845995415005747e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293334960937,0.0,0.0,9.40403187996708e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62957763671875,0.0,0.0,9.902909368975088e-05,299.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62908935546875,0.0,0.0,7.314266258617863e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293640136719,0.0,0.0,9.90289991023019e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.628173828125,0.0,0.0,0.0004697491240222,284.58203125,294.1499938964844,290.651611328125,284.7607727050781,293.0906982421875,290.8329162597656,284.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569205606618e-09,0.0010020426707342,-0.0150426691398024,0.0,0.0,0.0,-0.0078386198729276,60.0,4.157939910888672,-0.0,-6.845995415005747e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278381347656,0.0,0.0,9.38574448809959e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280822753906,0.0,0.0,9.883651364361869e-05,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62762451171875,0.0,0.0,7.300041761482134e-05,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.0,0.0,9.883641905616968e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.626708984375,0.0,0.0,0.0004688356420956,284.5807800292969,294.1499938964844,290.5986022949219,284.7383728027344,293.0469665527344,290.7875061035156,284.6449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875624431439519e-09,0.0010000932961702,-0.0144455404952168,0.0,0.0,0.0,-0.0077256169170141,60.0,4.108999252319336,-0.0,-6.819384879008794e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278381347656,0.0,0.0,9.38574448809959e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280822753906,0.0,0.0,9.883651364361869e-05,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62762451171875,0.0,0.0,7.300041761482134e-05,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.0,0.0,9.883641905616968e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.626708984375,0.0,0.0,0.0004688356420956,284.5807800292969,294.1499938964844,290.5986022949219,284.7383728027344,293.0469665527344,290.7875061035156,284.6449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875624431439519e-09,0.0010000932961702,-0.0144455404952168,0.0,0.0,0.0,-0.0077256169170141,60.0,4.108999252319336,-0.0,-6.819384879008794e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264038085937,0.0,0.0,9.373317152494565e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62664794921875,0.0,0.0,9.870564826996996e-05,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261901855469,0.0,0.0,7.290376379387453e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264343261719,0.0,0.0,9.8705553682521e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,0.0004682149155996,284.5795593261719,294.1499938964844,290.546630859375,284.7162780761719,293.0031433105469,290.7420349121094,284.6485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.7207039105833254e-09,0.0009987683733925,-0.0140396980568766,0.0,0.0,0.0,-0.0076488154008984,60.0,4.063523292541504,-0.0,-6.801328567007658e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264038085937,0.0,0.0,9.373317152494565e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62664794921875,0.0,0.0,9.870564826996996e-05,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261901855469,0.0,0.0,7.290376379387453e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264343261719,0.0,0.0,9.8705553682521e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,0.0004682149155996,284.5795593261719,294.1499938964844,290.546630859375,284.7162780761719,293.0031433105469,290.7420349121094,284.6485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.7207039105833254e-09,0.0009987683733925,-0.0140396980568766,0.0,0.0,0.0,-0.0076488154008984,60.0,4.063523292541504,-0.0,-6.801328567007658e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,9.365841833641753e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,9.86269224085845e-05,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62481689453125,0.0,0.0,7.284561434062198e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,9.862683509709314e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,0.0004678415134549,284.5783996582031,294.1499938964844,290.4956970214844,284.6944885253906,292.959228515625,290.6962890625,284.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.62747892729476e-09,0.0009979710448533,-0.01379547547549,0.0,0.0,0.0,-0.0076025989837944,60.0,4.021322727203369,-0.0,-6.790475026718924e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,9.365841833641753e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,9.86269224085845e-05,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62481689453125,0.0,0.0,7.284561434062198e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,9.862683509709314e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,0.0004678415134549,284.5783996582031,294.1499938964844,290.4956970214844,284.6944885253906,292.959228515625,290.6962890625,284.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.62747892729476e-09,0.0009979710448533,-0.01379547547549,0.0,0.0,0.0,-0.0076025989837944,60.0,4.021322727203369,-0.0,-6.790475026718924e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.0,0.0,9.363574645249172e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,9.860304999165236e-05,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,7.282798469532281e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.0,0.0,9.86029554042034e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,0.0004677282704506,284.5778503417969,294.1499938964844,290.4706726074219,284.6837158203125,292.937255859375,290.6732482910156,284.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099773472175,5.599190000538101e-09,0.0009977291338145,-0.013721365481615,0.0,0.0,0.0,-0.0075885746628046,60.0,4.001332759857178,-0.0,-6.787183082224146e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236877441406,0.0,0.0,9.361965931020676e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,9.858610428636894e-05,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,7.28154627722688e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236877441406,0.0,0.0,9.858601697487757e-05,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,0.0004676479147747,284.5773010253906,294.1499938964844,290.4459228515625,284.67303466796875,292.91522216796875,290.650146484375,284.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.5791020692197435e-09,0.0009975573047995,-0.0136687410995364,0.0,0.0,0.0,-0.0075786160305142,60.0,3.98186993598938,-0.0,-6.784846107166231e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.0,0.0,9.360206604469568e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,9.856758697424084e-05,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,7.280178397195414e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,9.856749238679186e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,0.0004675600794143,284.5762634277344,294.1499938964844,290.3973083496094,284.65191650390625,292.87115478515625,290.60369873046875,284.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.5571067747450806e-09,0.0009973691776394,-0.0136111183091998,0.0,0.0,0.0,-0.0075677116401493,60.0,3.9444539546966553,-0.0,-6.782287442774759e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.0,0.0,9.360206604469568e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,9.856758697424084e-05,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,7.280178397195414e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,9.856749238679186e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,0.0004675600794143,284.5762634277344,294.1499938964844,290.3973083496094,284.65191650390625,292.87115478515625,290.60369873046875,284.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.5571067747450806e-09,0.0009973691776394,-0.0136111183091998,0.0,0.0,0.0,-0.0075677116401493,60.0,3.9444539546966553,-0.0,-6.782287442774759e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,9.359308751299976e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.621337890625,0.0,0.0,9.85581282293424e-05,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62091064453125,0.0,0.0,7.279479905264452e-05,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,9.855804091785104e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200256347656,0.0,0.0,0.0004675152595154,284.5752868652344,294.1499938964844,290.3500061035156,284.63116455078125,292.8270263671875,290.55712890625,284.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.908571481704712,-0.0,-6.780977201970019e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,9.359308751299976e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.621337890625,0.0,0.0,9.85581282293424e-05,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62091064453125,0.0,0.0,7.279479905264452e-05,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,9.855804091785104e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200256347656,0.0,0.0,0.0004675152595154,284.5752868652344,294.1499938964844,290.3500061035156,284.63116455078125,292.8270263671875,290.55712890625,284.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.908571481704712,-0.0,-6.780977201970019e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
