time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261660,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,9.358777606394142e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201171875,0.0,0.0,9.85525330179371e-05,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61968994140625,0.0,0.0,7.279066630871966e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,9.855244570644572e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,0.0004674887459259,284.5743713378906,294.1499938964844,290.3039855957031,284.60858154296875,292.7828674316406,290.5106506347656,284.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142033939015e-09,0.0009972155094146,-0.0135640548542141,0.0,0.0,0.0,-0.0075588054023683,60.0,3.8738818168640137,-0.0,-6.78019773658889e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,9.358777606394142e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201171875,0.0,0.0,9.85525330179371e-05,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61968994140625,0.0,0.0,7.279066630871966e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,9.855244570644572e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,0.0004674887459259,284.5743713378906,294.1499938964844,290.3039855957031,284.60858154296875,292.7828674316406,290.5106506347656,284.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142033939015e-09,0.0009972155094146,-0.0135640548542141,0.0,0.0,0.0,-0.0075588054023683,60.0,3.8738818168640137,-0.0,-6.78019773658889e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,9.359029354527593e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61895751953125,0.0,0.0,9.855518146650866e-05,299.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184997558594,0.0,0.0,7.279262354131788e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,9.855509415501729e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61767578125,0.0,0.0,0.0004675013478845,284.573486328125,294.1499938964844,290.2592468261719,284.5820617675781,292.7386779785156,290.46441650390625,284.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.5422031408625125e-09,0.000997241702862,-0.0135720754042267,0.0,0.0,0.0,-0.0075603229925036,60.0,3.8403491973876953,-0.0,-6.780553718499506e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,9.359029354527593e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61895751953125,0.0,0.0,9.855518146650866e-05,299.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184997558594,0.0,0.0,7.279262354131788e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,9.855509415501729e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61767578125,0.0,0.0,0.0004675013478845,284.573486328125,294.1499938964844,290.2592468261719,284.5820617675781,292.7386779785156,290.46441650390625,284.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.5422031408625125e-09,0.000997241702862,-0.0135720754042267,0.0,0.0,0.0,-0.0075603229925036,60.0,3.8403491973876953,-0.0,-6.780553718499506e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181335449219,0.0,0.0,9.359820251120254e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183776855469,0.0,0.0,9.856350516201928e-05,299.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,7.279876444954425e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,9.856341785052793e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170959472656,0.0,0.0,0.0004675408126786,284.57305908203125,294.1499938964844,290.2373352050781,284.56744384765625,292.7165832519531,290.44140625,284.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.55201129515126e-09,0.0009973255218937,-0.0135977696627378,0.0,0.0,0.0,-0.0075651849620044,60.0,3.824103116989136,-0.0,-6.781694850133135e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175842285156,0.0,0.0,9.361243428429589e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177978515625,0.0,0.0,9.85784936347045e-05,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0,7.280983845703304e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175842285156,0.0,0.0,9.857841359917074e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,0.0004676119424402,284.5726623535156,294.1499938964844,290.2156982421875,284.552001953125,292.6944580078125,290.4184875488281,284.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569709138342205e-09,0.0009974767453968,-0.0136441336944699,0.0,0.0,0.0,-0.0075739584863185,60.0,3.808204412460327,-0.0,-6.783753292438632e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164855957031,0.0,0.0,9.366985614178702e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,9.863896411843598e-05,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61627197265625,0.0,0.0,7.28544982848689e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164855957031,0.0,0.0,9.86388768069446e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.0,0.0,0.0004678987897932,284.5718994140625,294.1499938964844,290.1732788085937,284.5186462402344,292.6502685546875,290.3727111816406,284.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174194437326e-09,0.0009980876930058,-0.0138313537463545,0.0,0.0,0.0,-0.0076093859970569,60.0,3.7779245376586914,-0.0,-6.792068774075234e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164855957031,0.0,0.0,9.366985614178702e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,9.863896411843598e-05,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61627197265625,0.0,0.0,7.28544982848689e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164855957031,0.0,0.0,9.86388768069446e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.0,0.0,0.0004678987897932,284.5718994140625,294.1499938964844,290.1732788085937,284.5186462402344,292.6502685546875,290.3727111816406,284.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174194437326e-09,0.0009980876930058,-0.0138313537463545,0.0,0.0,0.0,-0.0076093859970569,60.0,3.7779245376586914,-0.0,-6.792068774075234e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158752441406,0.0,0.0,9.372568456456064e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.0,0.0,9.869775385595858e-05,299.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,7.289792119991034e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61590576171875,0.0,0.0,9.86976665444672e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,0.0004681776626966,284.57147216796875,294.1499938964844,290.1499938964844,284.4986877441406,292.6255187988281,290.3470458984375,284.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.7106928075256755e-09,0.000998682109639,-0.014013472944498,0.0,0.0,0.0,-0.0076438491232693,60.0,3.762145519256592,-0.0,-6.800162566378276e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61541748046875,0.0,0.0,9.378066170029342e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156311035156,0.0,0.0,9.875564865069464e-05,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152038574219,0.0,0.0,7.29406820028089e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.0,0.0,9.875556133920328e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144104003906,0.0,0.0,0.0004684523155447,284.5711669921875,294.1499938964844,290.1319580078125,284.4823913574219,292.6061096191406,290.3268737792969,284.6795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.7791589291866785e-09,0.0009992674458771,-0.0141928326338529,0.0,0.0,0.0,-0.0076777902431786,60.0,3.750256776809693,-0.0,-6.808139119129919e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144104003906,0.0,0.0,9.395964298164472e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146240234375,0.0,0.0,9.894412505673245e-05,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,7.307988562388346e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144104003906,0.0,0.0,9.894403774524108e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134033203125,0.0,0.0,0.0004693463852163,284.57049560546875,294.1499938964844,290.09161376953125,284.4434814453125,292.5618896484375,290.28057861328125,284.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.0020872716393114e-09,0.0010011735139414,-0.0147768277674913,0.0,0.0,0.0,-0.0077883042395114,60.0,3.725513219833374,-0.0,-6.834142141087797e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144104003906,0.0,0.0,9.395964298164472e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146240234375,0.0,0.0,9.894412505673245e-05,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,7.307988562388346e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144104003906,0.0,0.0,9.894403774524108e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134033203125,0.0,0.0,0.0004693463852163,284.57049560546875,294.1499938964844,290.09161376953125,284.4434814453125,292.5618896484375,290.28057861328125,284.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.0020872716393114e-09,0.0010011735139414,-0.0147768277674913,0.0,0.0,0.0,-0.0077883042395114,60.0,3.725513219833374,-0.0,-6.834142141087797e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134033203125,0.0,0.0,9.421917638974264e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136169433594,0.0,0.0,9.92174173006788e-05,299.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132202148437,0.0,0.0,7.328174251597375e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.0,0.0,9.921733726514503e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.0,0.0,0.000470642815344,284.56988525390625,294.1499938964844,290.0521850585937,284.4022216796875,292.5176696777344,290.23358154296875,284.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.32537489053675e-09,0.0010039376793429,-0.0156237035989761,0.0,0.0,0.0,-0.0079485708847641,60.0,3.704259395599365,-0.0,-6.871939461916554e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134033203125,0.0,0.0,9.421917638974264e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136169433594,0.0,0.0,9.92174173006788e-05,299.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132202148437,0.0,0.0,7.328174251597375e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.0,0.0,9.921733726514503e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.0,0.0,0.000470642815344,284.56988525390625,294.1499938964844,290.0521850585937,284.4022216796875,292.5176696777344,290.23358154296875,284.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.32537489053675e-09,0.0010039376793429,-0.0156237035989761,0.0,0.0,0.0,-0.0079485708847641,60.0,3.704259395599365,-0.0,-6.871939461916554e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129455566406,0.0,0.0,9.438324923394248e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131591796875,0.0,0.0,9.93901994661428e-05,299.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127319335937,0.0,0.0,7.340935553656891e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129455566406,0.0,0.0,9.939011943060903e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119689941406,0.0,0.0,0.0004714624083135,284.569580078125,294.1499938964844,290.0328063964844,284.3808288574219,292.4955444335937,290.209716796875,284.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056918254122,6.529769169816291e-09,0.0010056853061541,-0.0161591116338968,0.0,0.0,0.0,-0.0080498969182372,60.0,3.6951346397399902,-0.0,-6.895890436453557e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124572753906,0.0,0.0,9.456896805204452e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126708984375,0.0,0.0,9.958576993085444e-05,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122741699219,0.0,0.0,7.355379784712568e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61248779296875,0.0,0.0,9.958568261936308e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114807128906,0.0,0.0,0.0004723901220131,284.5693054199219,294.1499938964844,290.0136413574219,284.35894775390625,292.4734191894531,290.18560791015625,284.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076703038066,6.761125437293458e-09,0.0010076635517179,-0.0167651306837797,0.0,0.0,0.0,-0.0081645892933011,60.0,3.686842441558838,-0.0,-6.92305022198525e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.611572265625,0.0,0.0,9.501325257588178e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117553710937,0.0,0.0,0.0001000536212814,299.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6113586425781,0.0,0.0,7.389935490209609e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.611572265625,0.0,0.0,0.0001000535412458,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.610595703125,0.0,0.0,0.0004746094346046,284.5687866210937,294.1499938964844,289.97589111328125,284.3139343261719,292.4290466308594,290.1366271972656,284.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.3146133594548254e-09,0.0010123960673809,-0.0182148702442646,0.0,0.0,0.0,-0.0084389755502343,60.0,3.6733651161193848,-0.0,-6.98824393907671e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.611572265625,0.0,0.0,9.501325257588178e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117553710937,0.0,0.0,0.0001000536212814,299.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6113586425781,0.0,0.0,7.389935490209609e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.611572265625,0.0,0.0,0.0001000535412458,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.610595703125,0.0,0.0,0.0004746094346046,284.5687866210937,294.1499938964844,289.97589111328125,284.3139343261719,292.4290466308594,290.1366271972656,284.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.3146133594548254e-09,0.0010123960673809,-0.0182148702442646,0.0,0.0,0.0,-0.0084389755502343,60.0,3.6733651161193848,-0.0,-6.98824393907671e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106872558594,0.0,0.0,9.55497453105636e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6108703613281,0.0,0.0,0.0001006185702863,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105041503906,0.0,0.0,7.43166237953119e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106872558594,0.0,0.0,0.0001006184902507,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097412109375,0.0,0.0,0.0004772893153131,284.5682983398437,294.1499938964844,289.9389038085937,284.2674865722656,292.3846130371094,290.0868225097656,284.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.663830995559693,-0.0,-7.067375662472841e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106872558594,0.0,0.0,9.55497453105636e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6108703613281,0.0,0.0,0.0001006185702863,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105041503906,0.0,0.0,7.43166237953119e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106872558594,0.0,0.0,0.0001006184902507,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097412109375,0.0,0.0,0.0004772893153131,284.5682983398437,294.1499938964844,289.9389038085937,284.2674865722656,292.3846130371094,290.0868225097656,284.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.663830995559693,-0.0,-7.067375662472841e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098327636719,0.0,0.0,9.616294119041412e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61004638671875,0.0,0.0,0.0001012642896967,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6096496582031,0.0,0.0,7.479354826500639e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60986328125,0.0,0.0,0.0001012642096611,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6089172363281,0.0,0.0,0.0004803523479495,284.56787109375,294.1499938964844,289.9025573730469,284.2198791503906,292.34002685546875,290.03662109375,284.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.657794713973999,-0.0,-7.15836776521428e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098327636719,0.0,0.0,9.616294119041412e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61004638671875,0.0,0.0,0.0001012642896967,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6096496582031,0.0,0.0,7.479354826500639e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60986328125,0.0,0.0,0.0001012642096611,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6089172363281,0.0,0.0,0.0004803523479495,284.56787109375,294.1499938964844,289.9025573730469,284.2198791503906,292.34002685546875,290.03662109375,284.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.657794713973999,-0.0,-7.15836776521428e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090393066406,0.0,0.0,9.682153176981956e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092224121094,0.0,0.0,0.0001019578194245,299.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088562011719,0.0,0.0,7.530579023296013e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090393066406,0.0,0.0,0.000101957739389,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081237792969,0.0,0.0,0.0004836421576328,284.5674743652344,294.1499938964844,289.8667907714844,284.17144775390625,292.2953186035156,289.9867553710937,284.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.654282093048096,-0.0,-7.25674524915121e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090393066406,0.0,0.0,9.682153176981956e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092224121094,0.0,0.0,0.0001019578194245,299.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088562011719,0.0,0.0,7.530579023296013e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090393066406,0.0,0.0,0.000101957739389,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081237792969,0.0,0.0,0.0004836421576328,284.5674743652344,294.1499938964844,289.8667907714844,284.17144775390625,292.2953186035156,289.9867553710937,284.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.654282093048096,-0.0,-7.25674524915121e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,9.715340274851768e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088562011719,0.0,0.0,0.0001023072982206,299.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60845947265625,0.0,0.0,7.55639121052809e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086730957031,0.0,0.0,0.0001023072181851,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0,0.0004852999409195,284.5673217773437,294.1499938964844,289.84912109375,284.1470031738281,292.2729187011719,289.9621887207031,284.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.653017044067383,-0.0,-7.306574190124594e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0,9.747701551532371e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60845947265625,0.0,0.0,0.0001026480749715,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60809326171875,0.0,0.0,7.581560930702835e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0,0.0001026479949359,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073608398437,0.0,0.0,0.0004869164258707,284.567138671875,294.1499938964844,289.83160400390625,284.1224365234375,292.2504577636719,289.9380798339844,284.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384092696824613e-08,0.001038642367348,-0.0262524001300334,0.0,0.0,0.0,-0.009960644878447,60.0,3.651719331741333,-0.0,-7.355325948310566e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075439453125,0.0,0.0,9.807215974433348e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0,0.0001032747895806,299.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073608398437,0.0,0.0,7.627849845448509e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075439453125,0.0,0.0,0.000103274709545,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60662841796875,0.0,0.0,0.0004898892948403,284.5668640136719,294.1499938964844,289.7968444824219,284.0731506347656,292.2055053710937,289.8912048339844,284.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125566246050766e-08,0.0010449826950207,-0.0281932782381773,0.0,0.0,0.0,-0.0103282257914543,60.0,3.648149013519287,-0.0,-7.445406424722023e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075439453125,0.0,0.0,9.807215974433348e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0,0.0001032747895806,299.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073608398437,0.0,0.0,7.627849845448509e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075439453125,0.0,0.0,0.000103274709545,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60662841796875,0.0,0.0,0.0004898892948403,284.5668640136719,294.1499938964844,289.7968444824219,284.0731506347656,292.2055053710937,289.8912048339844,284.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125566246050766e-08,0.0010449826950207,-0.0281932782381773,0.0,0.0,0.0,-0.0103282257914543,60.0,3.648149013519287,-0.0,-7.445406424722023e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6068420410156,0.0,0.0,9.854639938566834e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070251464844,0.0,0.0,0.0001037741894833,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6066589355469,0.0,0.0,7.664735312573612e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6068420410156,0.0,0.0,0.0001037741094478,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.60595703125,0.0,0.0,0.0004922582884319,284.5666198730469,294.1499938964844,289.76251220703125,284.0238952636719,292.1605224609375,289.8467712402344,284.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.641280174255371,-0.0,-7.517578382021385e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6068420410156,0.0,0.0,9.854639938566834e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070251464844,0.0,0.0,0.0001037741894833,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6066589355469,0.0,0.0,7.664735312573612e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6068420410156,0.0,0.0,0.0001037741094478,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.60595703125,0.0,0.0,0.0004922582884319,284.5666198730469,294.1499938964844,289.76251220703125,284.0238952636719,292.1605224609375,289.8467712402344,284.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.641280174255371,-0.0,-7.517578382021385e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6061706542969,0.0,0.0,9.889652574202046e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063537597656,0.0,0.0,0.0001041428913595,299.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6059875488281,0.0,0.0,7.691967039136216e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.606201171875,0.0,0.0,0.0001041428113239,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60528564453125,0.0,0.0,0.0004940072540193,284.5664367675781,294.1499938964844,289.7284851074219,283.9749450683594,292.11553955078125,289.8049011230469,284.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537771740928,1.2152582939961576e-08,0.0010537650668993,-0.0308810696005821,0.0,0.0,0.0,-0.0108373640105128,60.0,3.6297121047973633,-0.0,-7.571082960566855e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6061706542969,0.0,0.0,9.889652574202046e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063537597656,0.0,0.0,0.0001041428913595,299.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6059875488281,0.0,0.0,7.691967039136216e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.606201171875,0.0,0.0,0.0001041428113239,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60528564453125,0.0,0.0,0.0004940072540193,284.5664367675781,294.1499938964844,289.7284851074219,283.9749450683594,292.11553955078125,289.8049011230469,284.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537771740928,1.2152582939961576e-08,0.0010537650668993,-0.0308810696005821,0.0,0.0,0.0,-0.0108373640105128,60.0,3.6297121047973633,-0.0,-7.571082960566855e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055603027344,0.0,0.0,9.890464571071789e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6057434082031,0.0,0.0,0.0001041514406097,299.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053771972656,0.0,0.0,7.692598592257127e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055603027344,0.0,0.0,0.0001041513678501,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6047058105469,0.0,0.0,0.000494047824759,284.5662841796875,294.1499938964844,289.6947326660156,283.9266052246094,292.0706787109375,289.76568603515625,284.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162630014245224e-08,0.0010538530768826,-0.0309073589742183,0.0,0.0,0.0,-0.0108423549681901,60.0,3.611087083816528,-0.0,-7.57231717329887e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055603027344,0.0,0.0,9.890464571071789e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6057434082031,0.0,0.0,0.0001041514406097,299.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053771972656,0.0,0.0,7.692598592257127e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055603027344,0.0,0.0,0.0001041513678501,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6047058105469,0.0,0.0,0.000494047824759,284.5662841796875,294.1499938964844,289.6947326660156,283.9266052246094,292.0706787109375,289.76568603515625,284.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162630014245224e-08,0.0010538530768826,-0.0309073589742183,0.0,0.0,0.0,-0.0108423549681901,60.0,3.611087083816528,-0.0,-7.57231717329887e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6052551269531,0.0,0.0,9.863180457614362e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054382324219,0.0,0.0,0.0001038641203194,299.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6051025390625,0.0,0.0,7.6713775342796e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60528564453125,0.0,0.0,0.0001038640475599,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044006347656,0.0,0.0,0.0004926849505864,284.5662536621094,294.1499938964844,289.6779479980469,283.9027404785156,292.0483703613281,289.74737548828125,284.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509587591513,1.1822629097935078e-08,0.0010509468847885,-0.0300176199525594,0.0,0.0,0.0,-0.0106738079339265,60.0,3.5945398807525635,-0.0,-7.530591261684094e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.60498046875,0.0,0.0,9.834283991949631e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60516357421875,0.0,0.0,0.0001035598252201,299.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60479736328125,0.0,0.0,7.648902101209387e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6050109863281,0.0,0.0,0.0001035597524605,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041259765625,0.0,0.0,0.0004912414588034,284.5661926269531,294.1499938964844,289.66119384765625,283.879150390625,292.02618408203125,289.7299194335937,284.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478788753971,1.1462538473949737e-08,0.0010478674666956,-0.0290752314031124,0.0,0.0,0.0,-0.0104952938854694,60.0,3.573627233505249,-0.0,-7.486526243383197e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044616699219,0.0,0.0,9.774099453352392e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6046142578125,0.0,0.0,0.0001029260529321,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042785644531,0.0,0.0,7.602091500302777e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044616699219,0.0,0.0,0.0001029259801725,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036071777344,0.0,0.0,0.0004882351786363,284.566162109375,294.1499938964844,289.6277770996094,283.8328552246094,291.98211669921875,289.6967468261719,284.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414657881483,1.0712572162674404e-08,0.0010414550779387,-0.0271122604608535,0.0,0.0,0.0,-0.0101235061883926,60.0,3.528117656707764,-0.0,-7.395164658419162e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044616699219,0.0,0.0,9.774099453352392e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6046142578125,0.0,0.0,0.0001029260529321,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042785644531,0.0,0.0,7.602091500302777e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044616699219,0.0,0.0,0.0001029259801725,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036071777344,0.0,0.0,0.0004882351786363,284.566162109375,294.1499938964844,289.6277770996094,283.8328552246094,291.98211669921875,289.6967468261719,284.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414657881483,1.0712572162674404e-08,0.0010414550779387,-0.0271122604608535,0.0,0.0,0.0,-0.0101235061883926,60.0,3.528117656707764,-0.0,-7.395164658419162e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039428710937,0.0,0.0,9.707563003757969e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041259765625,0.0,0.0,0.0001022253927658,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037902832031,0.0,0.0,7.550341251771897e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039733886719,0.0,0.0,0.0001022253200062,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.0,0.0,0.0004849116085097,284.566162109375,294.1499938964844,289.5944519042969,283.7880249023437,291.9385681152344,289.6655578613281,284.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343756293877,9.883478035987991e-09,0.0010343657340854,-0.0249418225139379,0.0,0.0,0.0,-0.0097124902531504,60.0,3.479607582092285,-0.0,-7.294816128933236e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
