time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264000,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039428710937,0.0,0.0,9.707563003757969e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041259765625,0.0,0.0,0.0001022253927658,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037902832031,0.0,0.0,7.550341251771897e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039733886719,0.0,0.0,0.0001022253200062,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.0,0.0,0.0004849116085097,284.566162109375,294.1499938964844,289.5944519042969,283.7880249023437,291.9385681152344,289.6655578613281,284.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343756293877,9.883478035987991e-09,0.0010343657340854,-0.0249418225139379,0.0,0.0,0.0,-0.0097124902531504,60.0,3.479607582092285,-0.0,-7.294816128933236e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.603515625,0.0,0.0,9.64009086601436e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036682128906,0.0,0.0,0.0001015148809528,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60333251953125,0.0,0.0,7.497862679883838e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.603515625,0.0,0.0,0.0001015148081933,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026916503906,0.0,0.0,0.0004815412394236,284.5661926269531,294.1499938964844,289.56109619140625,283.74493408203125,291.8955078125,289.6359558105469,284.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042726567543014e-09,0.0010271766223013,-0.0227405112236738,0.0,0.0,0.0,-0.0092956935986876,60.0,3.4300923347473145,-0.0,-7.193755635626077e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.603515625,0.0,0.0,9.64009086601436e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036682128906,0.0,0.0,0.0001015148809528,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60333251953125,0.0,0.0,7.497862679883838e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.603515625,0.0,0.0,0.0001015148081933,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026916503906,0.0,0.0,0.0004815412394236,284.5661926269531,294.1499938964844,289.56109619140625,283.74493408203125,291.8955078125,289.6359558105469,284.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042726567543014e-09,0.0010271766223013,-0.0227405112236738,0.0,0.0,0.0,-0.0092956935986876,60.0,3.4300923347473145,-0.0,-7.193755635626077e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60308837890625,0.0,0.0,9.575989679433404e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.603271484375,0.0,0.0,0.0001008398539852,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.0,0.0,7.448004907928407e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.0,0.0,0.0001008397885016,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6022644042969,0.0,0.0,0.0004783392651006,284.5662841796875,294.1499938964844,289.5276794433594,283.7038879394531,291.8528747558594,289.60748291015625,284.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203464189544,-0.0206488743424415,0.0,0.0,0.0,-0.0088997185230255,60.0,3.381242752075196,-0.0,-7.09839582668792e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60308837890625,0.0,0.0,9.575989679433404e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.603271484375,0.0,0.0,0.0001008398539852,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.0,0.0,7.448004907928407e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.0,0.0,0.0001008397885016,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6022644042969,0.0,0.0,0.0004783392651006,284.5662841796875,294.1499938964844,289.5276794433594,283.7038879394531,291.8528747558594,289.60748291015625,284.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203464189544,-0.0206488743424415,0.0,0.0,0.0,-0.0088997185230255,60.0,3.381242752075196,-0.0,-7.09839582668792e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029052734375,0.0,0.0,9.54627394094132e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6030578613281,0.0,0.0,0.0001005269368761,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6027526855469,0.0,0.0,7.424892828566954e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029052734375,0.0,0.0,0.0001005268641165,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020812988281,0.0,0.0,0.0004768549115397,284.5663452148437,294.1499938964844,289.51092529296875,283.6842041015625,291.8317565917969,289.5936279296875,284.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171880712732,7.87369991428477e-09,0.0010171801550313,-0.0196791570633649,0.0,0.0,0.0,-0.0087161557748913,60.0,3.3575358390808105,-0.0,-7.054406125917012e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60272216796875,0.0,0.0,9.518397564534098e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028747558594,0.0,0.0,0.0001002333810902,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025695800781,0.0,0.0,7.403211202472448e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60272216796875,0.0,0.0,0.0001002333156066,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019287109375,0.0,0.0,0.0004754624387715,284.5664367675781,294.1499938964844,289.494140625,283.6651306152344,291.81072998046875,289.5799560546875,284.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.3343935012817383,-0.0,-7.013262859345559e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6023864746094,0.0,0.0,9.469081851420924e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025390625,0.0,0.0,9.971405961550772e-05,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60223388671875,0.0,0.0,7.364853809121996e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6023864746094,0.0,0.0,9.97139941318892e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015930175781,0.0,0.0,0.0004729990323539,284.56658935546875,294.1499938964844,289.4603881835937,283.6289978027344,291.7689514160156,289.5530090332031,284.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.2902872562408447,-0.0,-6.940771157815109e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6023864746094,0.0,0.0,9.469081851420924e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025390625,0.0,0.0,9.971405961550772e-05,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60223388671875,0.0,0.0,7.364853809121996e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6023864746094,0.0,0.0,9.97139941318892e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015930175781,0.0,0.0,0.0004729990323539,284.56658935546875,294.1499938964844,289.4603881835937,283.6289978027344,291.7689514160156,289.5530090332031,284.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.2902872562408447,-0.0,-6.940771157815109e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020812988281,0.0,0.0,9.42860497161746e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6022644042969,0.0,0.0,9.928781946655364e-05,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019287109375,0.0,0.0,7.333372195716947e-05,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020812988281,0.0,0.0,9.92877539829351e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6012878417969,0.0,0.0,0.0004709771601483,284.5668029785156,294.1499938964844,289.4263916015625,283.5957336425781,291.7274780273437,289.52642822265625,284.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,3.249222993850708,-0.0,-6.881552394588655e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020812988281,0.0,0.0,9.42860497161746e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6022644042969,0.0,0.0,9.928781946655364e-05,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019287109375,0.0,0.0,7.333372195716947e-05,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020812988281,0.0,0.0,9.92877539829351e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6012878417969,0.0,0.0,0.0004709771601483,284.5668029785156,294.1499938964844,289.4263916015625,283.5957336425781,291.7274780273437,289.52642822265625,284.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,3.249222993850708,-0.0,-6.881552394588655e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.601806640625,0.0,0.0,9.396662790095434e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019897460937,0.0,0.0,9.895145194604992e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6016540527344,0.0,0.0,7.308527710847557e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6018371582031,0.0,0.0,9.89513864624314e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010437011719,0.0,0.0,0.0004693816008511,284.5670471191406,294.1499938964844,289.3920593261719,283.56561279296875,291.68634033203125,289.4998779296875,284.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,3.2111995220184326,-0.0,-6.834998345084389e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.601806640625,0.0,0.0,9.396662790095434e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019897460937,0.0,0.0,9.895145194604992e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6016540527344,0.0,0.0,7.308527710847557e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6018371582031,0.0,0.0,9.89513864624314e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010437011719,0.0,0.0,0.0004693816008511,284.5670471191406,294.1499938964844,289.3920593261719,283.56561279296875,291.68634033203125,289.4998779296875,284.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,3.2111995220184326,-0.0,-6.834998345084389e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015930175781,0.0,0.0,9.372337081003934e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60174560546875,0.0,0.0,9.869528730632736e-05,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014404296875,0.0,0.0,7.289607310667634e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015930175781,0.0,0.0,9.869522909866646e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.600830078125,0.0,0.0,0.0004681664868257,284.5673522949219,294.1499938964844,289.3572998046875,283.5389404296875,291.6453857421875,289.4731140136719,284.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986454388126,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,3.175836563110352,-0.0,-6.799648843980324e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015930175781,0.0,0.0,9.372337081003934e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60174560546875,0.0,0.0,9.869528730632736e-05,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014404296875,0.0,0.0,7.289607310667634e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015930175781,0.0,0.0,9.869522909866646e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.600830078125,0.0,0.0,0.0004681664868257,284.5673522949219,294.1499938964844,289.3572998046875,283.5389404296875,291.6453857421875,289.4731140136719,284.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986454388126,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,3.175836563110352,-0.0,-6.799648843980324e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014709472656,0.0,0.0,9.362714627059177e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6016540527344,0.0,0.0,9.859396232059224e-05,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.601318359375,0.0,0.0,7.282123988261446e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015014648437,0.0,0.0,9.859389683697373e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007080078125,0.0,0.0,0.0004676858370658,284.5675048828125,294.1499938964844,289.3397521972656,283.5269775390625,291.625,289.4595642089844,284.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586366036425261e-09,0.0009976199362426,-0.0136877698823809,0.0,0.0,0.0,-0.0075822197832167,60.0,3.1590800285339355,-0.0,-6.78569094247905e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60137939453125,0.0,0.0,9.3544258561451e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015625,0.0,0.0,9.850667993305252e-05,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6012268066406,0.0,0.0,7.275676762219518e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014099121094,0.0,0.0,9.850661444943398e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60064697265625,0.0,0.0,0.0004672718059737,284.5676574707031,294.1499938964844,289.32208251953125,283.5159606933594,291.60467529296875,289.4458923339844,284.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967420483008,5.483067333500457e-09,0.0009967365767806,-0.0134171526879072,0.0,0.0,0.0,-0.0075310096144676,60.0,3.1427667140960693,-0.0,-6.77367850698829e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6012268066406,0.0,0.0,9.341511031379925e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60137939453125,0.0,0.0,9.83706777333282e-05,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60107421875,0.0,0.0,7.265631575137377e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6012268066406,0.0,0.0,9.837061952566728e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004638671875,0.0,0.0,0.0004666267195716,284.5680236816406,294.1499938964844,289.2863464355469,283.4969482421875,291.5640869140625,289.4179992675781,284.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3221040907658335e-09,0.0009953599656,-0.0129954628646373,0.0,0.0,0.0,-0.0074512120336294,60.0,3.1113955974578857,-0.0,-6.7549812854395e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6012268066406,0.0,0.0,9.341511031379925e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60137939453125,0.0,0.0,9.83706777333282e-05,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60107421875,0.0,0.0,7.265631575137377e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6012268066406,0.0,0.0,9.837061952566728e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004638671875,0.0,0.0,0.0004666267195716,284.5680236816406,294.1499938964844,289.2863464355469,283.4969482421875,291.5640869140625,289.4179992675781,284.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3221040907658335e-09,0.0009953599656,-0.0129954628646373,0.0,0.0,0.0,-0.0074512120336294,60.0,3.1113955974578857,-0.0,-6.7549812854395e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60107421875,0.0,0.0,9.3325215857476e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60125732421875,0.0,0.0,9.827601024881004e-05,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009521484375,0.0,0.0,7.258639379870147e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011047363281,0.0,0.0,9.827595204114914e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.0,0.0,0.0004661776765715,284.56842041015625,294.1499938964844,289.25,283.482177734375,291.52362060546875,289.38922119140625,284.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210043951819898e-09,0.0009944016346707,-0.012701884843409,0.0,0.0,0.0,-0.0073956586420536,60.0,3.081315279006958,-0.0,-6.74197977446056e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60107421875,0.0,0.0,9.3325215857476e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60125732421875,0.0,0.0,9.827601024881004e-05,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009521484375,0.0,0.0,7.258639379870147e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011047363281,0.0,0.0,9.827595204114914e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.0,0.0,0.0004661776765715,284.56842041015625,294.1499938964844,289.25,283.482177734375,291.52362060546875,289.38922119140625,284.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210043951819898e-09,0.0009944016346707,-0.012701884843409,0.0,0.0,0.0,-0.0073956586420536,60.0,3.081315279006958,-0.0,-6.74197977446056e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009826660156,0.0,0.0,9.3253911472857e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60113525390625,0.0,0.0,9.820092236623168e-05,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.600830078125,0.0,0.0,7.253093644976616e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009826660156,0.0,0.0,9.820086415857077e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6002502441406,0.0,0.0,0.0004658215038944,284.56884765625,294.1499938964844,289.2133483886719,283.4698791503906,291.4832763671875,289.359619140625,284.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,3.051950216293335,-0.0,-6.731675483706567e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009826660156,0.0,0.0,9.3253911472857e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60113525390625,0.0,0.0,9.820092236623168e-05,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.600830078125,0.0,0.0,7.253093644976616e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009826660156,0.0,0.0,9.820086415857077e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6002502441406,0.0,0.0,0.0004658215038944,284.56884765625,294.1499938964844,289.2133483886719,283.4698791503906,291.4832763671875,289.359619140625,284.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,3.051950216293335,-0.0,-6.731675483706567e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009216308594,0.0,0.0,9.318231604993343e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.60107421875,0.0,0.0,9.812552889343352e-05,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60076904296875,0.0,0.0,7.24752462701872e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009216308594,0.0,0.0,9.81254706857726e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001892089844,0.0,0.0,0.0004654638760257,284.5693054199219,294.1499938964844,289.1766662597656,283.45819091796875,291.4430236816406,289.3291931152344,284.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,3.022857427597046,-0.0,-6.721337086901259e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009216308594,0.0,0.0,9.318231604993343e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.60107421875,0.0,0.0,9.812552889343352e-05,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60076904296875,0.0,0.0,7.24752462701872e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009216308594,0.0,0.0,9.81254706857726e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001892089844,0.0,0.0,0.0004654638760257,284.5693054199219,294.1499938964844,289.1766662597656,283.45819091796875,291.4430236816406,289.3291931152344,284.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,3.022857427597046,-0.0,-6.721337086901259e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60089111328125,0.0,0.0,9.3146285507828e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010437011719,0.0,0.0,9.808759205043316e-05,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007385253906,0.0,0.0,7.244722655741498e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60089111328125,0.0,0.0,9.808753384277225e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60015869140625,0.0,0.0,0.000465283927042,284.5695495605469,294.1499938964844,289.1583251953125,283.4525451660156,291.42291259765625,289.31378173828125,284.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985491228779e-09,0.0009924941696226,-0.0121175004169344,0.0,0.0,0.0,-0.0072850785218179,60.0,3.0083425045013428,-0.0,-6.716138045703701e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6008605957031,0.0,0.0,9.311000758316368e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010131835937,0.0,0.0,9.80493932729587e-05,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007385253906,0.0,0.0,7.241901039378718e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.60089111328125,0.0,0.0,9.804932778934015e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60015869140625,0.0,0.0,0.0004651027265936,284.5697937011719,294.1499938964844,289.1400146484375,283.4470520019531,291.4028625488281,289.2982177734375,284.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.993837356567383,-0.0,-6.710904187912092e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6008605957031,0.0,0.0,9.303615661337972e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010131835937,0.0,0.0,9.797161328606308e-05,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007080078125,0.0,0.0,7.23615667084232e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6008605957031,0.0,0.0,9.797155507840216e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60015869140625,0.0,0.0,0.0004647338064387,284.5703125,294.1499938964844,289.10333251953125,283.4364318847656,291.36279296875,289.2668762207031,284.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849691315200744e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,-0.0072170160710811,60.0,2.964841842651367,-0.0,-6.700256705016727e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6008605957031,0.0,0.0,9.303615661337972e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010131835937,0.0,0.0,9.797161328606308e-05,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007080078125,0.0,0.0,7.23615667084232e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6008605957031,0.0,0.0,9.797155507840216e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60015869140625,0.0,0.0,0.0004647338064387,284.5703125,294.1499938964844,289.10333251953125,283.4364318847656,291.36279296875,289.2668762207031,284.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849691315200744e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,-0.0072170160710811,60.0,2.964841842651367,-0.0,-6.700256705016727e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60089111328125,0.0,0.0,9.295999916503206e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010131835937,0.0,0.0,9.789141768123956e-05,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007385253906,0.0,0.0,7.230233313748613e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60089111328125,0.0,0.0,9.789135947357865e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001892089844,0.0,0.0,0.0004643534193746,284.5708923339844,294.1499938964844,289.0666809082031,283.4263610839844,291.32281494140625,289.2352600097656,284.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699526160955,60.0,2.935847282409668,-0.0,-6.689285925176591e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60089111328125,0.0,0.0,9.295999916503206e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010131835937,0.0,0.0,9.789141768123956e-05,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007385253906,0.0,0.0,7.230233313748613e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60089111328125,0.0,0.0,9.789135947357865e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001892089844,0.0,0.0,0.0004643534193746,284.5708923339844,294.1499938964844,289.0666809082031,283.4263610839844,291.32281494140625,289.2352600097656,284.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699526160955,60.0,2.935847282409668,-0.0,-6.689285925176591e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009216308594,0.0,0.0,9.28812733036466e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60107421875,0.0,0.0,9.780851542018354e-05,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007995605469,0.0,0.0,7.224109867820516e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009521484375,0.0,0.0,9.780846448848024e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6002502441406,0.0,0.0,0.0004639601975213,284.57147216796875,294.1499938964844,289.0299987792969,283.416748046875,291.2829284667969,289.2034912109375,284.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.9068384170532227,-0.0,-6.677954900169425e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009216308594,0.0,0.0,9.28812733036466e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60107421875,0.0,0.0,9.780851542018354e-05,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007995605469,0.0,0.0,7.224109867820516e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009521484375,0.0,0.0,9.780846448848024e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6002502441406,0.0,0.0,0.0004639601975213,284.57147216796875,294.1499938964844,289.0299987792969,283.416748046875,291.2829284667969,289.2034912109375,284.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.9068384170532227,-0.0,-6.677954900169425e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010131835937,0.0,0.0,9.27995060919784e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011657714844,0.0,0.0,9.772241173777728e-05,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6008605957031,0.0,0.0,7.21775068086572e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010131835937,0.0,0.0,9.772235353011638e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.0,0.0,0.0004635517543647,284.5721130371094,294.1499938964844,288.99334716796875,283.4076232910156,291.2431335449219,289.171630859375,284.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547019489333715e-09,0.0009887976339086,-0.0109849395230412,0.0,0.0,0.0,-0.007070776540786,60.0,2.877803564071656,-0.0,-6.666196838978068e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010131835937,0.0,0.0,9.27995060919784e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011657714844,0.0,0.0,9.772241173777728e-05,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6008605957031,0.0,0.0,7.21775068086572e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010131835937,0.0,0.0,9.772235353011638e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.0,0.0,0.0004635517543647,284.5721130371094,294.1499938964844,288.99334716796875,283.4076232910156,291.2431335449219,289.171630859375,284.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547019489333715e-09,0.0009887976339086,-0.0109849395230412,0.0,0.0,0.0,-0.007070776540786,60.0,2.877803564071656,-0.0,-6.666196838978068e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010437011719,0.0,0.0,9.275766933569685e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011962890625,0.0,0.0,9.76783558144234e-05,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009216308594,0.0,0.0,7.214496145024896e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60107421875,0.0,0.0,9.76782976067625e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6003723144531,0.0,0.0,0.000463342788862,284.5724182128906,294.1499938964844,288.9750061035156,283.4032592773437,291.2232971191406,289.1557006835937,284.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502550776663838e-09,0.000988351763226,-0.0108483033254742,0.0,0.0,0.0,-0.0070449234917759,60.0,2.863277196884156,-0.0,-6.6601849368908e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011047363281,0.0,0.0,9.271495218854398e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.60125732421875,0.0,0.0,9.763337584445252e-05,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009826660156,0.0,0.0,7.21117394277826e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60113525390625,0.0,0.0,9.763331763679162e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004333496094,0.0,0.0,0.0004631293995771,284.57275390625,294.1499938964844,288.9566650390625,283.3989562988281,291.2034606933594,289.1398010253906,284.7729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088042423129,0.0,0.0,0.0,-0.0070185279473662,60.0,2.8487441539764404,-0.0,-6.654049400367512e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60125732421875,0.0,0.0,9.262768435291946e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60137939453125,0.0,0.0,9.754147322382778e-05,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011047363281,0.0,0.0,7.204386201919988e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60125732421875,0.0,0.0,9.754141501616688e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005859375,0.0,0.0,0.0004626934824045,284.5734558105469,294.1499938964844,288.9200134277344,283.3907470703125,291.163818359375,289.1080322265625,284.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.819663524627685,-0.0,-6.641523242478797e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60125732421875,0.0,0.0,9.262768435291946e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60137939453125,0.0,0.0,9.754147322382778e-05,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011047363281,0.0,0.0,7.204386201919988e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60125732421875,0.0,0.0,9.754141501616688e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005859375,0.0,0.0,0.0004626934824045,284.5734558105469,294.1499938964844,288.9200134277344,283.3907470703125,291.163818359375,289.1080322265625,284.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.819663524627685,-0.0,-6.641523242478797e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
