time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266340,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014099121094,0.0,0.0,9.253773896489292e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015625,0.0,0.0,9.744675480760634e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6012878417969,0.0,0.0,7.19739036867395e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014099121094,0.0,0.0,9.744670387590304e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60076904296875,0.0,0.0,0.0004622442065738,284.5741577148437,294.1499938964844,288.8833312988281,283.3829345703125,291.1242980957031,289.0764465332031,284.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.790566921234131,-0.0,-6.62862547073928e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014099121094,0.0,0.0,9.253773896489292e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015625,0.0,0.0,9.744675480760634e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6012878417969,0.0,0.0,7.19739036867395e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014099121094,0.0,0.0,9.744670387590304e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60076904296875,0.0,0.0,0.0004622442065738,284.5741577148437,294.1499938964844,288.8833312988281,283.3829345703125,291.1242980957031,289.0764465332031,284.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.790566921234131,-0.0,-6.62862547073928e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015930175781,0.0,0.0,9.244585817214102e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60174560546875,0.0,0.0,9.734999912325291e-05,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014709472656,0.0,0.0,7.1902439231053e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015930175781,0.0,0.0,9.734994819154964e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009521484375,0.0,0.0,0.0004617852682713,284.5749206542969,294.1499938964844,288.8466796875,283.3755187988281,291.0848693847656,289.0450134277344,284.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.761467695236206,-0.0,-6.615464087644797e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015930175781,0.0,0.0,9.244585817214102e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60174560546875,0.0,0.0,9.734999912325291e-05,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014709472656,0.0,0.0,7.1902439231053e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015930175781,0.0,0.0,9.734994819154964e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009521484375,0.0,0.0,0.0004617852682713,284.5749206542969,294.1499938964844,288.8466796875,283.3755187988281,291.0848693847656,289.0450134277344,284.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.761467695236206,-0.0,-6.615464087644797e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.601806640625,0.0,0.0,9.23521802178584e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019592285156,0.0,0.0,9.725135168991984e-05,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6016845703125,0.0,0.0,7.182957779150456e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6018371582031,0.0,0.0,9.725130075821652e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011657714844,0.0,0.0,0.0004613173368852,284.57568359375,294.1499938964844,288.8099975585937,283.36846923828125,291.0455322265625,289.0138244628906,284.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.732381820678711,-0.0,-6.60205827784921e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.601806640625,0.0,0.0,9.23521802178584e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019592285156,0.0,0.0,9.725135168991984e-05,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6016845703125,0.0,0.0,7.182957779150456e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6018371582031,0.0,0.0,9.725130075821652e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011657714844,0.0,0.0,0.0004613173368852,284.57568359375,294.1499938964844,288.8099975585937,283.36846923828125,291.0455322265625,289.0138244628906,284.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.732381820678711,-0.0,-6.60205827784921e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019287109375,0.0,0.0,9.230495197698474e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60205078125,0.0,0.0,9.720161324366929e-05,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.601806640625,0.0,0.0,7.179284148151055e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019287109375,0.0,0.0,9.720156231196596e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6012878417969,0.0,0.0,0.0004610813921317,284.5760803222656,294.1499938964844,288.7916564941406,283.3651123046875,291.0259094238281,288.9983215332031,284.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.717846632003784,-0.0,-6.59530456914581e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60205078125,0.0,0.0,9.225744724972174e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6022033691406,0.0,0.0,9.715159103507176e-05,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019287109375,0.0,0.0,7.175589416874573e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020812988281,0.0,0.0,9.715154010336846e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014404296875,0.0,0.0,0.0004608441377058,284.57647705078125,294.1499938964844,288.7733459472656,283.3617858886719,291.0062866210937,288.98291015625,284.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.703321695327759,-0.0,-6.588515333305622e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6023254394531,0.0,0.0,9.216209582518786e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6024475097656,0.0,0.0,9.70511755440384e-05,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6022033691406,0.0,0.0,7.168172305682674e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6023254394531,0.0,0.0,9.705112461233512e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6017150878906,0.0,0.0,0.0004603678244166,284.5773010253906,294.1499938964844,288.7366638183594,283.35546875,290.96710205078125,288.9523010253906,284.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.674306631088257,-0.0,-6.574898492317517e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6023254394531,0.0,0.0,9.216209582518786e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6024475097656,0.0,0.0,9.70511755440384e-05,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6022033691406,0.0,0.0,7.168172305682674e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6023254394531,0.0,0.0,9.705112461233512e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6017150878906,0.0,0.0,0.0004603678244166,284.5773010253906,294.1499938964844,288.7366638183594,283.35546875,290.96710205078125,288.9523010253906,284.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.674306631088257,-0.0,-6.574898492317517e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026306152344,0.0,0.0,9.206667891703546e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6027526855469,0.0,0.0,9.695070184534416e-05,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025085449219,0.0,0.0,7.160751556511968e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026306152344,0.0,0.0,9.695065091364086e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020202636719,0.0,0.0,0.000459891220089,284.5781555175781,294.1499938964844,288.70001220703125,283.34942626953125,290.9280090332031,288.9220275878906,284.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.645349502563477,-0.0,-6.561285914585825e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026306152344,0.0,0.0,9.206667891703546e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6027526855469,0.0,0.0,9.695070184534416e-05,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025085449219,0.0,0.0,7.160751556511968e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026306152344,0.0,0.0,9.695065091364086e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020202636719,0.0,0.0,0.000459891220089,284.5781555175781,294.1499938964844,288.70001220703125,283.34942626953125,290.9280090332031,288.9220275878906,284.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.645349502563477,-0.0,-6.561285914585825e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.0,0.0,9.197172767017037e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6030578613281,0.0,0.0,9.685071563581003e-05,299.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.0,0.0,7.153366459533572e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.0,0.0,9.685066470410676e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6023254394531,0.0,0.0,0.0004594169440679,284.5790405273437,294.1499938964844,288.663330078125,283.3437194824219,290.8890075683594,288.89208984375,284.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.6164653301239014,-0.0,-6.547755049268744e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.0,0.0,9.197172767017037e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6030578613281,0.0,0.0,9.685071563581003e-05,299.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.0,0.0,7.153366459533572e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.0,0.0,9.685066470410676e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6023254394531,0.0,0.0,0.0004594169440679,284.5790405273437,294.1499938964844,288.663330078125,283.3437194824219,290.8890075683594,288.89208984375,284.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.6164653301239014,-0.0,-6.547755049268744e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.603271484375,0.0,0.0,9.187780233332889e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034240722656,0.0,0.0,9.675180626800284e-05,299.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031494140625,0.0,0.0,7.14606067049317e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033020019531,0.0,0.0,9.675175533629954e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026916503906,0.0,0.0,0.0004589477903209,284.5799255371094,294.1499938964844,288.6266784667969,283.3382568359375,290.85009765625,288.86248779296875,284.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.5876715183258057,-0.0,-6.534383345524476e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.603271484375,0.0,0.0,9.187780233332889e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034240722656,0.0,0.0,9.675180626800284e-05,299.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031494140625,0.0,0.0,7.14606067049317e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033020019531,0.0,0.0,9.675175533629954e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026916503906,0.0,0.0,0.0004589477903209,284.5799255371094,294.1499938964844,288.6266784667969,283.3382568359375,290.85009765625,288.86248779296875,284.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.5876715183258057,-0.0,-6.534383345524476e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034545898437,0.0,0.0,9.183132351608948e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60357666015625,0.0,0.0,9.67028536251746e-05,299.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.60333251953125,0.0,0.0,7.142445247154683e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034851074219,0.0,0.0,9.670280996942893e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028747558594,0.0,0.0,0.0004587155999615,284.58038330078125,294.1499938964844,288.6083374023437,283.33563232421875,290.8306579589844,288.84783935546875,284.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784785797819,-0.0078231403604149,0.0,0.0,0.0,-0.0064725438132882,60.0,2.5733115673065186,-0.0,-6.527771034825491e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036376953125,0.0,0.0,9.178533218801022e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037902832031,0.0,0.0,9.66544248512946e-05,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6035461425781,0.0,0.0,7.13886838639155e-05,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036682128906,0.0,0.0,9.665438119554892e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6030578613281,0.0,0.0,0.0004584858543239,284.58087158203125,294.1499938964844,288.5899963378906,283.33306884765625,290.8112487792969,288.8332824707031,284.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729492284357,0.0,0.0,0.0,-0.0064441277645528,60.0,2.5589795112609863,-0.0,-6.521231910028291e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040344238281,0.0,0.0,9.169506665784866e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041564941406,0.0,0.0,9.655937174102291e-05,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039123535156,0.0,0.0,7.131847814889625e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60406494140625,0.0,0.0,9.655932808527724e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034545898437,0.0,0.0,0.0004580350068863,284.5818176269531,294.1499938964844,288.5533447265625,283.328125,290.7724914550781,288.8044738769531,284.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781749233603,0.0,0.0,0.0,-0.0063883569091558,60.0,2.5304112434387207,-0.0,-6.508407324190557e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040344238281,0.0,0.0,9.169506665784866e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041564941406,0.0,0.0,9.655937174102291e-05,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039123535156,0.0,0.0,7.131847814889625e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60406494140625,0.0,0.0,9.655932808527724e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034545898437,0.0,0.0,0.0004580350068863,284.5818176269531,294.1499938964844,288.5533447265625,283.328125,290.7724914550781,288.8044738769531,284.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781749233603,0.0,0.0,0.0,-0.0063883569091558,60.0,2.5304112434387207,-0.0,-6.508407324190557e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044616699219,0.0,0.0,9.160697663901374e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045837402344,0.0,0.0,9.646661055739968e-05,299.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6043395996094,0.0,0.0,7.124996045604348e-05,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044616699219,0.0,0.0,9.64665596256964e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6038818359375,0.0,0.0,0.0004575949860736,284.5827941894531,294.1499938964844,288.51666259765625,283.32342529296875,290.7337951660156,288.77606201171875,284.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904898457229,0.0,0.0,0.0,-0.0063339280895888,60.0,2.501960515975952,-0.0,-6.495903193126652e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044616699219,0.0,0.0,9.160697663901374e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045837402344,0.0,0.0,9.646661055739968e-05,299.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6043395996094,0.0,0.0,7.124996045604348e-05,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044616699219,0.0,0.0,9.64665596256964e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6038818359375,0.0,0.0,0.0004575949860736,284.5827941894531,294.1499938964844,288.51666259765625,283.32342529296875,290.7337951660156,288.77606201171875,284.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904898457229,0.0,0.0,0.0,-0.0063339280895888,60.0,2.501960515975952,-0.0,-6.495903193126652e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048889160156,0.0,0.0,9.152197890216485e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6050109863281,0.0,0.0,9.637710172683e-05,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60479736328125,0.0,0.0,7.118385110516101e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6049194335937,0.0,0.0,9.637705807108432e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6043395996094,0.0,0.0,0.0004571704193949,284.5837707519531,294.1499938964844,288.4800109863281,283.31890869140625,290.6951599121094,288.7480163574219,284.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962417866569922e-09,0.0009751816978678,-0.0068129105493426,0.0,0.0,0.0,-0.0062814112752676,60.0,2.473649263381958,-0.0,-6.483850256699952e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048889160156,0.0,0.0,9.152197890216485e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6050109863281,0.0,0.0,9.637710172683e-05,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60479736328125,0.0,0.0,7.118385110516101e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6049194335937,0.0,0.0,9.637705807108432e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6043395996094,0.0,0.0,0.0004571704193949,284.5837707519531,294.1499938964844,288.4800109863281,283.31890869140625,290.6951599121094,288.7480163574219,284.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962417866569922e-09,0.0009751816978678,-0.0068129105493426,0.0,0.0,0.0,-0.0062814112752676,60.0,2.473649263381958,-0.0,-6.483850256699952e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053466796875,0.0,0.0,9.144021169049664e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60546875,0.0,0.0,9.629099076846614e-05,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6052551269531,0.0,0.0,7.112025195965543e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053771972656,0.0,0.0,9.629094711272046e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60479736328125,0.0,0.0,0.0004567619471345,284.5848083496094,294.1499938964844,288.4433288574219,283.3145751953125,290.6566162109375,288.7203674316406,284.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860501391310777e-09,0.0009743101545609,-0.006545859389007,0.0,0.0,0.0,-0.0062308865599334,60.0,2.4454870223999023,-0.0,-6.472264857393385e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053466796875,0.0,0.0,9.144021169049664e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60546875,0.0,0.0,9.629099076846614e-05,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6052551269531,0.0,0.0,7.112025195965543e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053771972656,0.0,0.0,9.629094711272046e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60479736328125,0.0,0.0,0.0004567619471345,284.5848083496094,294.1499938964844,288.4433288574219,283.3145751953125,290.6566162109375,288.7203674316406,284.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860501391310777e-09,0.0009743101545609,-0.006545859389007,0.0,0.0,0.0,-0.0062308865599334,60.0,2.4454870223999023,-0.0,-6.472264857393385e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055908203125,0.0,0.0,9.14006304810755e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.605712890625,0.0,0.0,9.624932135920972e-05,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054992675781,0.0,0.0,7.108946738298982e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6056213378906,0.0,0.0,9.624927042750642e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60504150390625,0.0,0.0,0.000456564273918,284.5853271484375,294.1499938964844,288.42498779296875,283.3124694824219,290.6373596191406,288.7066650390625,284.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738912340253,2.81117595868352e-09,0.0009738883818499,-0.0064166113734245,0.0,0.0,0.0,-0.0062064337544143,60.0,2.4314606189727783,-0.0,-6.46666151737918e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058349609375,0.0,0.0,9.136216249316932e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60595703125,0.0,0.0,9.620880155125632e-05,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6057434082031,0.0,0.0,7.10595486452803e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058654785156,0.0,0.0,9.620875789551064e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60528564453125,0.0,0.0,0.0004563721013255,284.5858459472656,294.1499938964844,288.4066772460937,283.3104248046875,290.6181335449219,288.6930847167969,284.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632234278485157e-09,0.0009734783088788,-0.0062909610569477,0.0,0.0,0.0,-0.0061826617456972,60.0,2.41747784614563,-0.0,-6.46121662839505e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063537597656,0.0,0.0,9.128816600423306e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6064758300781,0.0,0.0,9.613088332116604e-05,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6062316894531,0.0,0.0,7.10019885445945e-05,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063537597656,0.0,0.0,9.613083966542035e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058044433594,0.0,0.0,0.0004560024826787,284.5869140625,294.1499938964844,288.3699951171875,283.3064270019531,290.5796813964844,288.6661376953125,284.8089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.67099387052383e-09,0.0009726895950734,-0.0060492902994155,0.0,0.0,0.0,-0.0061369389295578,60.0,2.3896231651306152,-0.0,-6.450750333897305e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063537597656,0.0,0.0,9.128816600423306e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6064758300781,0.0,0.0,9.613088332116604e-05,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6062316894531,0.0,0.0,7.10019885445945e-05,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063537597656,0.0,0.0,9.613083966542035e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058044433594,0.0,0.0,0.0004560024826787,284.5869140625,294.1499938964844,288.3699951171875,283.3064270019531,290.5796813964844,288.6661376953125,284.8089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.67099387052383e-09,0.0009726895950734,-0.0060492902994155,0.0,0.0,0.0,-0.0061369389295578,60.0,2.3896231651306152,-0.0,-6.450750333897305e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6068725585937,0.0,0.0,9.121876064455137e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60699462890625,0.0,0.0,9.605779632693157e-05,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6067810058594,0.0,0.0,7.094800821505487e-05,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6069030761719,0.0,0.0,9.605775267118588e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063232421875,0.0,0.0,0.0004556557978503,284.5879821777344,294.1499938964844,288.3333435058594,283.30255126953125,290.54132080078125,288.6395568847656,284.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719524532556,2.5844888451587167e-09,0.0009719498921185,-0.0058226184919476,0.0,0.0,0.0,-0.0060940547846257,60.0,2.361941337585449,-0.0,-6.440941291430137e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6068725585937,0.0,0.0,9.121876064455137e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60699462890625,0.0,0.0,9.605779632693157e-05,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6067810058594,0.0,0.0,7.094800821505487e-05,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6069030761719,0.0,0.0,9.605775267118588e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063232421875,0.0,0.0,0.0004556557978503,284.5879821777344,294.1499938964844,288.3333435058594,283.30255126953125,290.54132080078125,288.6395568847656,284.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719524532556,2.5844888451587167e-09,0.0009719498921185,-0.0058226184919476,0.0,0.0,0.0,-0.0060940547846257,60.0,2.361941337585449,-0.0,-6.440941291430137e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.607421875,0.0,0.0,9.115406282944603e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075439453125,0.0,0.0,9.598966425983237e-05,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073303222656,0.0,0.0,7.089768769219518e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.607421875,0.0,0.0,9.598962060408668e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6069030761719,0.0,0.0,0.0004553326289169,284.589111328125,294.1499938964844,288.2966613769531,283.2987976074219,290.5030212402344,288.6132202148437,284.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.5038446871405995e-09,0.000971260247752,-0.0056113037280738,0.0,0.0,0.0,-0.0060540754348039,60.0,2.3344247341156006,-0.0,-6.431803711848262e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.607421875,0.0,0.0,9.115406282944603e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075439453125,0.0,0.0,9.598966425983237e-05,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073303222656,0.0,0.0,7.089768769219518e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.607421875,0.0,0.0,9.598962060408668e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6069030761719,0.0,0.0,0.0004553326289169,284.589111328125,294.1499938964844,288.2966613769531,283.2987976074219,290.5030212402344,288.6132202148437,284.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.5038446871405995e-09,0.000971260247752,-0.0056113037280738,0.0,0.0,0.0,-0.0060540754348039,60.0,2.3344247341156006,-0.0,-6.431803711848262e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6080017089844,0.0,0.0,9.109516395255925e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081237792969,0.0,0.0,9.592763672117144e-05,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078796386719,0.0,0.0,7.085187826305628e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6080017089844,0.0,0.0,9.592759306542575e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60748291015625,0.0,0.0,0.0004550384182948,284.5902099609375,294.1499938964844,288.260009765625,283.2951354980469,290.4647521972656,288.587158203125,284.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706348646432,2.4304263046559527e-09,0.0009706324199214,-0.0054189218208193,0.0,0.0,0.0,-0.0060176788829267,60.0,2.307105779647827,-0.0,-6.42349036183987e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6080017089844,0.0,0.0,9.109516395255925e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081237792969,0.0,0.0,9.592763672117144e-05,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078796386719,0.0,0.0,7.085187826305628e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6080017089844,0.0,0.0,9.592759306542575e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60748291015625,0.0,0.0,0.0004550384182948,284.5902099609375,294.1499938964844,288.260009765625,283.2951354980469,290.4647521972656,288.587158203125,284.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706348646432,2.4304263046559527e-09,0.0009706324199214,-0.0054189218208193,0.0,0.0,0.0,-0.0060176788829267,60.0,2.307105779647827,-0.0,-6.42349036183987e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0,9.106753714149818e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083984375,0.0,0.0,9.589854744262992e-05,299.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081848144531,0.0,0.0,7.08303923602216e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083068847656,0.0,0.0,9.589851106284186e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6077575683594,0.0,0.0,0.0004549004370346,284.5907897949219,294.1499938964844,288.2416687011719,283.2933654785156,290.4456481933594,288.57421875,284.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703403338789,2.395993181636413e-09,0.0009703379473648,-0.0053286952897906,0.0,0.0,0.0,-0.0060006086714565,60.0,2.2935092449188232,-0.0,-6.419593034934223e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60858154296875,0.0,0.0,9.104146738536656e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.60870361328125,0.0,0.0,9.587109525455162e-05,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084899902344,0.0,0.0,7.081010699039325e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60858154296875,0.0,0.0,9.587105159880592e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6080627441406,0.0,0.0,0.0004547701973933,284.59136962890625,294.1499938964844,288.22332763671875,283.29156494140625,290.4265441894531,288.5613098144531,284.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.3634900703228823e-09,0.0009700599475763,-0.0052435253746807,0.0,0.0,0.0,-0.0059844953939318,60.0,2.2799580097198486,-0.0,-6.415915976276665e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6089172363281,0.0,0.0,9.10141970962286e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090393066406,0.0,0.0,9.584237704984844e-05,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088256835937,0.0,0.0,7.07888975739479e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60894775390625,0.0,0.0,9.584233339410277e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083984375,0.0,0.0,0.0004546339914668,284.5920104980469,294.1499938964844,288.2027893066406,283.28961181640625,290.4051513671875,288.5469055175781,284.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.3294954853980702e-09,0.0009697692585177,-0.0051544471643865,0.0,0.0,0.0,-0.0059676426462829,60.0,2.2648396492004395,-0.0,-6.412070518990731e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
