time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268680,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60919189453125,0.0,0.0,9.099435555981472e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.0,0.0,9.58214804995805e-05,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091003417969,0.0,0.0,7.077346526784822e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60919189453125,0.0,0.0,9.582143684383482e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086730957031,0.0,0.0,0.0004545348929241,284.592529296875,294.1499938964844,288.1866760253906,283.2880554199219,290.38836669921875,288.5355834960937,284.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695600601844,2.304759494364816e-09,0.000969557731878,-0.0050896299071609,0.0,0.0,0.0,-0.0059553799219429,60.0,2.2530016899108887,-0.0,-6.409273112240045e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098327636719,0.0,0.0,9.095416316995396e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.60992431640625,0.0,0.0,9.57791635300964e-05,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097106933594,0.0,0.0,7.074220775393769e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098327636719,0.0,0.0,9.577911987435073e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.0,0.0,0.0004543341347016,284.5937194824219,294.1499938964844,288.1499938964844,283.2846069335937,290.3502502441406,288.5099182128906,284.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691314771771,2.254654019040458e-09,0.000969129265286,-0.0049583353102207,0.0,0.0,0.0,-0.005930540151894,60.0,2.2262392044067383,-0.0,-6.4036093760933e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098327636719,0.0,0.0,9.095416316995396e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.60992431640625,0.0,0.0,9.57791635300964e-05,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097106933594,0.0,0.0,7.074220775393769e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098327636719,0.0,0.0,9.577911987435073e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.0,0.0,0.0004543341347016,284.5937194824219,294.1499938964844,288.1499938964844,283.2846069335937,290.3502502441406,288.5099182128906,284.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691314771771,2.254654019040458e-09,0.000969129265286,-0.0049583353102207,0.0,0.0,0.0,-0.005930540151894,60.0,2.2262392044067383,-0.0,-6.4036093760933e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.0,0.0,9.092738036997616e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105651855469,0.0,0.0,9.575095464242622e-05,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103820800781,0.0,0.0,7.072136941133067e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.0,0.0,9.575091098668054e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099548339844,0.0,0.0,0.000454200344393,284.59490966796875,294.1499938964844,288.1101989746094,283.2789306640625,290.3121337890625,288.4840087890625,284.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688457357697,2.2212465200510682e-09,0.0009688435238786,-0.0048707951791584,0.0,0.0,0.0,-0.0059139784425497,60.0,2.198697328567505,-0.0,-6.399834262538209e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.0,0.0,9.092738036997616e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105651855469,0.0,0.0,9.575095464242622e-05,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103820800781,0.0,0.0,7.072136941133067e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.0,0.0,9.575091098668054e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099548339844,0.0,0.0,0.000454200344393,284.59490966796875,294.1499938964844,288.1101989746094,283.2789306640625,290.3121337890625,288.4840087890625,284.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688457357697,2.2212465200510682e-09,0.0009688435238786,-0.0048707951791584,0.0,0.0,0.0,-0.0059139784425497,60.0,2.198697328567505,-0.0,-6.399834262538209e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,9.09191949176602e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112365722656,0.0,0.0,9.574233990861104e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6110534667969,0.0,0.0,7.071501022437587e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,9.574229625286534e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61065673828125,0.0,0.0,0.0004541595117188,284.5961303710937,294.1499938964844,288.064453125,283.2690124511719,290.27392578125,288.4571838378906,284.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687582496553,2.2110222541726902e-09,0.0009687560377642,-0.0048440038226544,0.0,0.0,0.0,-0.0059089097194373,60.0,2.1685588359832764,-0.0,-6.39867892004986e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,9.09191949176602e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112365722656,0.0,0.0,9.574233990861104e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6110534667969,0.0,0.0,7.071501022437587e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,9.574229625286534e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61065673828125,0.0,0.0,0.0004541595117188,284.5961303710937,294.1499938964844,288.064453125,283.2690124511719,290.27392578125,288.4571838378906,284.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687582496553,2.2110222541726902e-09,0.0009687560377642,-0.0048440038226544,0.0,0.0,0.0,-0.0059089097194373,60.0,2.1685588359832764,-0.0,-6.39867892004986e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114807128906,0.0,0.0,9.09216614672914e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.611572265625,0.0,0.0,9.574493014952168e-05,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61138916015625,0.0,0.0,7.07169238012284e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114807128906,0.0,0.0,9.5744886493776e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109924316406,0.0,0.0,0.0004541717935353,284.59674072265625,294.1499938964844,288.0395202636719,283.2625732421875,290.2547607421875,288.4432373046875,284.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687843266874,2.214071592732125e-09,0.0009687820565886,-0.0048519941046833,0.0,0.0,0.0,-0.0059104212559759,60.0,2.152339220046997,-0.0,-6.399023533276704e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61181640625,0.0,0.0,9.09283771761693e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119384765625,0.0,0.0,9.575200238032266e-05,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,7.072214793879539e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6118469238281,0.0,0.0,9.57519660005346e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.611328125,0.0,0.0,0.0004542053502518,284.59735107421875,294.1499938964844,288.0133056640625,283.2552185058594,290.23553466796875,288.4288330078125,284.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688556892797,2.2224260209924296e-09,0.0009688534773886,-0.0048738857731223,0.0,0.0,0.0,-0.0059145623818039,60.0,2.135371208190918,-0.0,-6.399967134029795e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125183105469,0.0,0.0,9.095507266465576e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,9.578010940458626e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.0,0.0,7.074290624586865e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.612548828125,0.0,0.0,9.578007302479818e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,0.000454338704003,284.5986022949219,294.1499938964844,287.9572448730469,283.2378234863281,290.19683837890625,288.3982238769531,284.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691398008726,2.255647002513683e-09,0.0009691375307738,-0.0049609369598329,0.0,0.0,0.0,-0.0059310314245522,60.0,2.0991363525390625,-0.0,-6.40372164184555e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125183105469,0.0,0.0,9.095507266465576e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,9.578010940458626e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.0,0.0,7.074290624586865e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.612548828125,0.0,0.0,9.578007302479818e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,0.000454338704003,284.5986022949219,294.1499938964844,287.9572448730469,283.2378234863281,290.19683837890625,288.3982238769531,284.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691398008726,2.255647002513683e-09,0.0009691375307738,-0.0049609369598329,0.0,0.0,0.0,-0.0059310314245522,60.0,2.0991363525390625,-0.0,-6.40372164184555e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0,9.099825547309592e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133728027344,0.0,0.0,9.58255841396749e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131591796875,0.0,0.0,7.077649206621572e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0,9.582554775988684e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127624511719,0.0,0.0,0.0004545544215943,284.5998840332031,294.1499938964844,287.8967590332031,283.2172241210937,290.1578063964844,288.3649597167969,284.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995831862,2.309416879953119e-09,0.0009695972548797,-0.00510183442384,0.0,0.0,0.0,-0.0059576872736215,60.0,2.0602867603302,-0.0,-6.409799624407242e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0,9.099825547309592e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133728027344,0.0,0.0,9.58255841396749e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131591796875,0.0,0.0,7.077649206621572e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0,9.582554775988684e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127624511719,0.0,0.0,0.0004545544215943,284.5998840332031,294.1499938964844,287.8967590332031,283.2172241210937,290.1578063964844,288.3649597167969,284.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995831862,2.309416879953119e-09,0.0009695972548797,-0.00510183442384,0.0,0.0,0.0,-0.0059576872736215,60.0,2.0602867603302,-0.0,-6.409799624407242e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.614013671875,0.0,0.0,9.105807839659974e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141052246094,0.0,0.0,9.588858665665612e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,7.082302909111604e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.614013671875,0.0,0.0,9.588855027686805e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.613525390625,0.0,0.0,0.0004548532888293,284.6011657714844,294.1499938964844,287.8323974609375,283.1937255859375,290.11834716796875,288.328125,284.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702367242425,2.3839226148680837e-09,0.0009702343377284,-0.0052970661781728,0.0,0.0,0.0,-0.0059946230612695,60.0,2.018864154815674,-0.0,-6.418227371796092e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.614013671875,0.0,0.0,9.105807839659974e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141052246094,0.0,0.0,9.588858665665612e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,7.082302909111604e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.614013671875,0.0,0.0,9.588855027686805e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.613525390625,0.0,0.0,0.0004548532888293,284.6011657714844,294.1499938964844,287.8323974609375,283.1937255859375,290.11834716796875,288.328125,284.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702367242425,2.3839226148680837e-09,0.0009702343377284,-0.0052970661781728,0.0,0.0,0.0,-0.0059946230612695,60.0,2.018864154815674,-0.0,-6.418227371796092e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,9.113558917306364e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,9.597020834917204e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146545410156,0.0,0.0,7.088331039994955e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,9.597017196938396e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,0.0004552404570858,284.6024780273437,294.1499938964844,287.7646484375,283.16766357421875,290.0783386230469,288.2865905761719,284.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710622834973,2.480456728903846e-09,0.0009710597805678,-0.0055500194430351,0.0,0.0,0.0,-0.0060424790717661,60.0,1.975197196006775,-0.0,-6.429154808529347e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,9.113558917306364e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,9.597020834917204e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146545410156,0.0,0.0,7.088331039994955e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,9.597017196938396e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,0.0004552404570858,284.6024780273437,294.1499938964844,287.7646484375,283.16766357421875,290.0783386230469,288.2865905761719,284.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710622834973,2.480456728903846e-09,0.0009710597805678,-0.0055500194430351,0.0,0.0,0.0,-0.0060424790717661,60.0,1.975197196006775,-0.0,-6.429154808529347e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,9.11792812985368e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,9.601622150512412e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,7.09172963979654e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,9.601617784937844e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146850585937,0.0,0.0,0.0004554587358143,284.6031188964844,294.1499938964844,287.72967529296875,283.1537780761719,290.05816650390625,288.2643737792969,284.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715276537463,2.534877197035712e-09,0.0009715251508168,-0.0056926198303699,0.0,0.0,0.0,-0.0060694576241075,60.0,1.9528133869171145,-0.0,-6.435319477304803e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61553955078125,0.0,0.0,9.122808842221276e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156311035156,0.0,0.0,9.60676115937531e-05,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.0,0.0,7.095524779288098e-05,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61553955078125,0.0,0.0,9.60675679380074e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150817871094,0.0,0.0,0.0004557025094982,284.6037902832031,294.1499938964844,287.6940612792969,283.139404296875,290.037841796875,288.2407531738281,284.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720475063659,2.595662351723149e-09,0.0009720448870211,-0.0058518974110484,0.0,0.0,0.0,-0.0060995910316705,60.0,1.9299570322036743,-0.0,-6.442208189127997e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160583496094,0.0,0.0,9.129646059591324e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161499023437,0.0,0.0,9.613960719434544e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.615966796875,0.0,0.0,7.100842776708305e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160583496094,0.0,0.0,9.613957081455736e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,0.0004560440429486,284.6046447753906,294.1499938964844,287.6476135253906,283.1203308105469,290.0115966796875,288.20880126953125,284.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727758006192,2.680828892209774e-09,0.0009727731230668,-0.0060750618577003,0.0,0.0,0.0,-0.0061418120749294,60.0,1.9001948833465576,-0.0,-6.451865885992447e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163330078125,0.0,0.0,9.13377880351618e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164245605469,0.0,0.0,9.618312469683588e-05,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,7.104057294782251e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163635253906,0.0,0.0,9.61830883170478e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158752441406,0.0,0.0,0.000456250476418,284.6051330566406,294.1499938964844,287.62109375,283.1093139648437,289.99676513671875,288.19000244140625,284.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732160251587,2.73230260638968e-09,0.0009732132893987,-0.0062099397182464,0.0,0.0,0.0,-0.0061673298478126,60.0,1.883233666419983,-0.0,-6.457706547280395e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,9.146363299805672e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,9.631565626477824e-05,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170654296875,0.0,0.0,7.113845640560612e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,9.631561988499016e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,0.0004568791482597,284.60650634765625,294.1499938964844,287.5462951660156,283.07769775390625,289.9551086425781,288.1334228515625,284.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745566640049,2.889067429734382e-09,0.0009745538118295,-0.006620711646974,0.0,0.0,0.0,-0.0062450445257127,60.0,1.835240364074707,-0.0,-6.475511327153073e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,9.146363299805672e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,9.631565626477824e-05,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170654296875,0.0,0.0,7.113845640560612e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,9.631561988499016e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,0.0004568791482597,284.60650634765625,294.1499938964844,287.5462951660156,283.07769775390625,289.9551086425781,288.1334228515625,284.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745566640049,2.889067429734382e-09,0.0009745538118295,-0.006620711646974,0.0,0.0,0.0,-0.0062450445257127,60.0,1.835240364074707,-0.0,-6.475511327153073e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,9.160463378066196e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181030273437,0.0,0.0,9.646412945585324e-05,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.617919921875,0.0,0.0,7.12481196387671e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180114746094,0.0,0.0,9.646409307606518e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,0.0004575834609568,284.6078796386719,294.1499938964844,287.4701538085937,283.04498291015625,289.91278076171875,288.0706787109375,284.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760587126947,3.064701381561008e-09,0.0009760556276887,-0.0070809228345751,0.0,0.0,0.0,-0.0063321138732135,60.0,1.7863454818725586,-0.0,-6.495488236168967e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,9.160463378066196e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181030273437,0.0,0.0,9.646412945585324e-05,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.617919921875,0.0,0.0,7.12481196387671e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180114746094,0.0,0.0,9.646409307606518e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,0.0004575834609568,284.6078796386719,294.1499938964844,287.4701538085937,283.04498291015625,289.91278076171875,288.0706787109375,284.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760587126947,3.064701381561008e-09,0.0009760556276887,-0.0070809228345751,0.0,0.0,0.0,-0.0063321138732135,60.0,1.7863454818725586,-0.0,-6.495488236168967e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,9.1759669885505e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61895751953125,0.0,0.0,9.66273873928003e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187744140625,0.0,0.0,7.136869680834934e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.0,0.0,9.662735101301224e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.618408203125,0.0,0.0,0.0004583578847814,284.6092529296875,294.1499938964844,287.3931884765625,283.0114440917969,289.8697509765625,288.0013732910156,284.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777103550732,3.257824898739159e-09,0.0009777070954442,-0.0075869560241699,0.0,0.0,0.0,-0.006427853833884,60.0,1.7368454933166504,-0.0,-6.517489481439044e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,9.1759669885505e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61895751953125,0.0,0.0,9.66273873928003e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187744140625,0.0,0.0,7.136869680834934e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.0,0.0,9.662735101301224e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.618408203125,0.0,0.0,0.0004583578847814,284.6092529296875,294.1499938964844,287.3931884765625,283.0114440917969,289.8697509765625,288.0013732910156,284.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777103550732,3.257824898739159e-09,0.0009777070954442,-0.0075869560241699,0.0,0.0,0.0,-0.006427853833884,60.0,1.7368454933166504,-0.0,-6.517489481439044e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,9.184233203995972e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,9.67144369496964e-05,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,7.143299444578588e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,9.671440056990832e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,0.0004587708099279,284.6099548339844,294.1499938964844,287.3545837402344,282.9945068359375,289.84796142578125,287.9640197753906,284.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785909205675,3.360798528362352e-09,0.0009785875445231,-0.0078567713499069,0.0,0.0,0.0,-0.0064789024181663,60.0,1.7119616270065308,-0.0,-6.529235463403893e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,9.19270605663769e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.0,0.0,9.680366201791912e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61962890625,0.0,0.0,7.149889279389754e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,9.680362563813104e-05,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,0.0004591940669342,284.61065673828125,294.1499938964844,287.31591796875,282.9775085449219,289.8260498046875,287.9255065917969,284.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794936049729,3.466349207670305e-09,0.0009794901125133,-0.0081333369016647,0.0,0.0,0.0,-0.0065312283113598,60.0,1.687043309211731,-0.0,-6.54128697874512e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,9.210455027641729e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206970214844,0.0,0.0,9.699056681711228e-05,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,7.163693953771144e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,9.69905304373242e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62017822265625,0.0,0.0,0.0004600806860253,284.6120910644531,294.1499938964844,287.2388610839844,282.94354248046875,289.7816467285156,287.8435974121094,284.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813845390453,3.6874507891582198e-09,0.000981380813755,-0.0087126651778817,0.0,0.0,0.0,-0.0066408379934728,60.0,1.6372493505477903,-0.0,-6.56656737874073e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,9.210455027641729e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206970214844,0.0,0.0,9.699056681711228e-05,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,7.163693953771144e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,9.69905304373242e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62017822265625,0.0,0.0,0.0004600806860253,284.6120910644531,294.1499938964844,287.2388610839844,282.94354248046875,289.7816467285156,287.8435974121094,284.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813845390453,3.6874507891582198e-09,0.000981380813755,-0.0087126651778817,0.0,0.0,0.0,-0.0066408379934728,60.0,1.6372493505477903,-0.0,-6.56656737874073e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,9.22885737963952e-05,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,9.71843473962508e-05,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,7.178006489994004e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,9.718431101646274e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62109375,0.0,0.0,0.0004609999014064,284.613525390625,294.1499938964844,287.1625061035156,282.9098815917969,289.7366943359375,287.7572021484375,284.84796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833449730649,3.9166883070151925e-09,0.000983341014944,-0.0093133021146059,0.0,0.0,0.0,-0.0067544812336564,60.0,1.5876526832580566,-0.0,-6.592829038254422e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,9.22885737963952e-05,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,9.71843473962508e-05,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,7.178006489994004e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,9.718431101646274e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62109375,0.0,0.0,0.0004609999014064,284.613525390625,294.1499938964844,287.1625061035156,282.9098815917969,289.7366943359375,287.7572021484375,284.84796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833449730649,3.9166883070151925e-09,0.000983341014944,-0.0093133021146059,0.0,0.0,0.0,-0.0067544812336564,60.0,1.5876526832580566,-0.0,-6.592829038254422e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,9.247687557945028e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,9.738264634506776e-05,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.0,0.0,7.192652992671356e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,9.73826099652797e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220397949219,0.0,0.0,0.0004619405372068,284.614990234375,294.1499938964844,287.0873718261719,282.8768920898437,289.6910095214844,287.6659545898437,284.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512686621558714e-09,0.0009853469673544,-0.0099279275164008,0.0,0.0,0.0,-0.0068707726895809,60.0,1.5386912822723389,-0.0,-6.619757186854258e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,9.247687557945028e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,9.738264634506776e-05,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.0,0.0,7.192652992671356e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,9.73826099652797e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220397949219,0.0,0.0,0.0004619405372068,284.614990234375,294.1499938964844,287.0873718261719,282.8768920898437,289.6910095214844,287.6659545898437,284.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512686621558714e-09,0.0009853469673544,-0.0099279275164008,0.0,0.0,0.0,-0.0068707726895809,60.0,1.5386912822723389,-0.0,-6.619757186854258e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.0,0.0,9.266618872061372e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,9.758199303178115e-05,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,7.207376620499417e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.0,0.0,9.758196392795072e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229858398437,0.0,0.0,0.000462886178866,284.6164855957031,294.1499938964844,287.0139465332031,282.8450012207031,289.644775390625,287.571533203125,284.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387096463887019e-09,0.0009873636299744,-0.0105458116158843,0.0,0.0,0.0,-0.0069876834750175,60.0,1.4905368089675903,-0.0,-6.646884287420107e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.0,0.0,9.266618872061372e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,9.758199303178115e-05,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,7.207376620499417e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.0,0.0,9.758196392795072e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229858398437,0.0,0.0,0.000462886178866,284.6164855957031,294.1499938964844,287.0139465332031,282.8450012207031,289.644775390625,287.571533203125,284.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387096463887019e-09,0.0009873636299744,-0.0105458116158843,0.0,0.0,0.0,-0.0069876834750175,60.0,1.4905368089675903,-0.0,-6.646884287420107e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.0,0.0,9.276054333895444e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,9.768135350896046e-05,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,7.214715878944844e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.0,0.0,9.768132440513e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,0.0004633575154002,284.6172180175781,294.1499938964844,286.9780578613281,282.82958984375,289.6214294433594,287.5235595703125,284.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883733000606,4.504640216396183e-09,0.000988368759863,-0.0108537776395678,0.0,0.0,0.0,-0.0070459549315273,60.0,1.466822624206543,-0.0,-6.660425810878223e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.0,0.0,9.285403211833908e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244506835937,0.0,0.0,9.777980449143796e-05,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,7.221986743388698e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.0,0.0,9.77797681116499e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,0.0004638244863599,284.61798095703125,294.1499938964844,286.9428100585937,282.8145751953125,289.5979919433594,287.4752197265625,284.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893692331388,4.621098614876473e-09,0.0009893645765259,-0.0111588994041085,0.0,0.0,0.0,-0.0071036885492503,60.0,1.4434826374053955,-0.0,-6.673855779126825e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
