time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271020,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.0,0.0,9.298722579842432e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0,9.79200704023242e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.625,0.0,0.0,7.232346251839772e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.0,0.0,9.792003402253612e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.0,0.0,0.0004644898581318,284.6190490722656,294.1499938964844,286.89324951171875,282.7937927246094,289.5639953613281,287.4053955078125,284.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907883359119,4.7870307717801105e-09,0.0009907835628837,-0.0115936361253261,0.0,0.0,0.0,-0.0071859485469758,60.0,1.4104435443878174,-0.0,-6.693014142911127e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0,9.303837578045204e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254272460937,0.0,0.0,9.79739270405844e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,7.236324745463207e-05,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0,9.797389066079631e-05,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249389648437,0.0,0.0,0.0004647453315556,284.6194763183594,294.1499938964844,286.8743896484375,282.7859802246094,289.5507507324219,287.3782653808594,284.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850743806628088e-09,0.0009913283865898,-0.0117605598643422,0.0,0.0,0.0,-0.0072175334207713,60.0,1.3978009223937988,-0.0,-6.700378207824542e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,9.321724792243911e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264343261719,0.0,0.0,9.816228703130037e-05,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6262512207031,0.0,0.0,7.250236376421526e-05,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,9.81622506515123e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,0.0004656388482544,284.6210021972656,294.1499938964844,286.80926513671875,282.7596435546875,289.5030517578125,287.2820739746094,284.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073569564473246e-09,0.0009932337561622,-0.012344341725111,0.0,0.0,0.0,-0.0073279980570077,60.0,1.3541425466537476,-0.0,-6.72616309316254e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,9.321724792243911e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264343261719,0.0,0.0,9.816228703130037e-05,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6262512207031,0.0,0.0,7.250236376421526e-05,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,9.81622506515123e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,0.0004656388482544,284.6210021972656,294.1499938964844,286.80926513671875,282.7596435546875,289.5030517578125,287.2820739746094,284.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073569564473246e-09,0.0009932337561622,-0.012344341725111,0.0,0.0,0.0,-0.0073279980570077,60.0,1.3541425466537476,-0.0,-6.72616309316254e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273498535156,0.0,0.0,9.339064126834272e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62744140625,0.0,0.0,9.83448771876283e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,7.263722363859415e-05,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273498535156,0.0,0.0,9.834484080784024e-05,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.626953125,0.0,0.0,0.0004665049782488,284.6225280761719,294.1499938964844,286.7478942871094,282.73590087890625,289.4550170898437,287.1874084472656,284.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289571891609057e-09,0.0009950809180736,-0.0129102347418665,0.0,0.0,0.0,-0.0074350801296532,60.0,1.3122962713241575,-0.0,-6.75120546134167e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273498535156,0.0,0.0,9.339064126834272e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62744140625,0.0,0.0,9.83448771876283e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,7.263722363859415e-05,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273498535156,0.0,0.0,9.834484080784024e-05,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.626953125,0.0,0.0,0.0004665049782488,284.6225280761719,294.1499938964844,286.7478942871094,282.73590087890625,289.4550170898437,287.1874084472656,284.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289571891609057e-09,0.0009950809180736,-0.0129102347418665,0.0,0.0,0.0,-0.0074350801296532,60.0,1.3122962713241575,-0.0,-6.75120546134167e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283874511719,0.0,0.0,9.355706424685196e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62847900390625,0.0,0.0,9.852012590272352e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282958984375,0.0,0.0,7.276666292455047e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283874511719,0.0,0.0,9.852009679889306e-05,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62799072265625,0.0,0.0,0.000467336300062,284.62408447265625,294.1499938964844,286.6908264160156,282.71514892578125,289.4067077636719,287.09600830078125,284.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496889166067831e-09,0.0009968536905944,-0.0134533643722534,0.0,0.0,0.0,-0.0075378566980361,60.0,1.2732523679733276,-0.0,-6.775285044113843e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283874511719,0.0,0.0,9.355706424685196e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62847900390625,0.0,0.0,9.852012590272352e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282958984375,0.0,0.0,7.276666292455047e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283874511719,0.0,0.0,9.852009679889306e-05,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62799072265625,0.0,0.0,0.000467336300062,284.62408447265625,294.1499938964844,286.6908264160156,282.71514892578125,289.4067077636719,287.09600830078125,284.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496889166067831e-09,0.0009968536905944,-0.0134533643722534,0.0,0.0,0.0,-0.0075378566980361,60.0,1.2732523679733276,-0.0,-6.775285044113843e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,9.363766730530187e-05,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289978027344,0.0,0.0,9.860500722425058e-05,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288146972656,0.0,0.0,7.282935985131189e-05,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,9.860497084446251e-05,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285095214844,0.0,0.0,0.0004677389515563,284.6248779296875,294.1499938964844,286.6640625,282.7060546875,289.3824768066406,287.0517578125,284.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.5972990686825605e-09,0.0009977123700082,-0.0137164117768406,0.0,0.0,0.0,-0.0075876340270042,60.0,1.254732608795166,-0.0,-6.786962813976062e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294250488281,0.0,0.0,9.371615306008609e-05,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,9.86876548267901e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293640136719,0.0,0.0,7.289040513569489e-05,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294250488281,0.0,0.0,9.868762572295964e-05,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290588378906,0.0,0.0,0.0004681310092564,284.6256408691406,294.1499938964844,286.6385498046875,282.6978454589844,289.35821533203125,287.0086975097656,284.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985541692003,5.695073301836828e-09,0.0009985484648495,-0.0139725543558597,0.0,0.0,0.0,-0.0076361051760613,60.0,1.2369996309280396,-0.0,-6.79834357697473e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304931640625,0.0,0.0,9.386633610120045e-05,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305847167969,0.0,0.0,9.8845805041492e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304016113281,0.0,0.0,7.300720608327538e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304931640625,0.0,0.0,9.884576866170391e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300964355469,0.0,0.0,0.0004688811895903,284.6272277832031,294.1499938964844,286.59161376953125,282.684326171875,289.3096618652344,286.9259338378906,284.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001540649682,5.882154763270364e-09,0.0010001481277868,-0.0144626479595899,0.0,0.0,0.0,-0.0077288495376706,60.0,1.2037674188613892,-0.0,-6.820146580821529e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304931640625,0.0,0.0,9.386633610120045e-05,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305847167969,0.0,0.0,9.8845805041492e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304016113281,0.0,0.0,7.300720608327538e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304931640625,0.0,0.0,9.884576866170391e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300964355469,0.0,0.0,0.0004688811895903,284.6272277832031,294.1499938964844,286.59161376953125,282.684326171875,289.3096618652344,286.9259338378906,284.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001540649682,5.882154763270364e-09,0.0010001481277868,-0.0144626479595899,0.0,0.0,0.0,-0.0077288495376706,60.0,1.2037674188613892,-0.0,-6.820146580821529e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,9.400631097378208e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,9.899320866679771e-05,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.0,0.0,7.311608351301402e-05,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,9.899317956296728e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311950683594,0.0,0.0,0.0004695804382208,284.6288146972656,294.1499938964844,286.55047607421875,282.6750183105469,289.2610778808594,286.84893798828125,284.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016453452408,6.056530388320881e-09,0.001001639291644,-0.0149194477126002,0.0,0.0,0.0,-0.0078152958303689,60.0,1.1742018461227417,-0.0,-6.840500077487377e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,9.400631097378208e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,9.899320866679771e-05,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.0,0.0,7.311608351301402e-05,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,9.899317956296728e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311950683594,0.0,0.0,0.0004695804382208,284.6288146972656,294.1499938964844,286.55047607421875,282.6750183105469,289.2610778808594,286.84893798828125,284.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016453452408,6.056530388320881e-09,0.001001639291644,-0.0149194477126002,0.0,0.0,0.0,-0.0078152958303689,60.0,1.1742018461227417,-0.0,-6.840500077487377e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.0,0.0,9.413216321263462e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,9.912573295878246e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325988769531,0.0,0.0,7.321396697079763e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.0,0.0,9.9125703854952e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322937011719,0.0,0.0,0.0004702090809587,284.63043212890625,294.1499938964844,286.5156555175781,282.6703186035156,289.2126770019531,286.77899169921875,284.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213299652557681e-09,0.0010029799304902,-0.015330116264522,0.0,0.0,0.0,-0.0078930128365755,60.0,1.148789882659912,-0.0,-6.858824264099894e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.0,0.0,9.413216321263462e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,9.912573295878246e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325988769531,0.0,0.0,7.321396697079763e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.0,0.0,9.9125703854952e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322937011719,0.0,0.0,0.0004702090809587,284.63043212890625,294.1499938964844,286.5156555175781,282.6703186035156,289.2126770019531,286.77899169921875,284.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213299652557681e-09,0.0010029799304902,-0.015330116264522,0.0,0.0,0.0,-0.0078930128365755,60.0,1.148789882659912,-0.0,-6.858824264099894e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337585449219,0.0,0.0,9.424056042917071e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63385009765625,0.0,0.0,9.92398854577914e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336975097656,0.0,0.0,7.329827349167317e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337585449219,0.0,0.0,9.923984907800332e-05,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333923339844,0.0,0.0,0.0004707505577243,284.6320495605469,294.1499938964844,286.4877014160156,282.6706237792969,289.1645202636719,286.7161865234375,284.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348324532723382e-09,0.0010041345376521,-0.0156838204711675,0.0,0.0,0.0,-0.0079599507153034,60.0,1.1274946928024292,-0.0,-6.8746267345432e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337585449219,0.0,0.0,9.424056042917071e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63385009765625,0.0,0.0,9.92398854577914e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336975097656,0.0,0.0,7.329827349167317e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337585449219,0.0,0.0,9.923984907800332e-05,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333923339844,0.0,0.0,0.0004707505577243,284.6320495605469,294.1499938964844,286.4877014160156,282.6706237792969,289.1645202636719,286.7161865234375,284.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348324532723382e-09,0.0010041345376521,-0.0156838204711675,0.0,0.0,0.0,-0.0079599507153034,60.0,1.1274946928024292,-0.0,-6.8746267345432e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,9.428612247575074e-05,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343994140625,0.0,0.0,9.928786312229931e-05,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.0,0.0,7.333370740525424e-05,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,9.928782674251124e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63397216796875,0.0,0.0,0.0004709781496785,284.6328430175781,294.1499938964844,286.4764404296875,282.6727905273437,289.1405639648437,286.6879577636719,284.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046262759715,6.405076025117751e-09,0.0010046198731288,-0.0158324800431728,0.0,0.0,0.0,-0.0079880850389599,60.0,1.1187118291854858,-0.0,-6.881273861836237e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6348876953125,0.0,0.0,9.43268823903054e-05,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63494873046875,0.0,0.0,9.933078399626538e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63482666015625,0.0,0.0,7.336540875257924e-05,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6348876953125,0.0,0.0,9.933075489243492e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.634521484375,0.0,0.0,0.0004711817600764,284.6336669921875,294.1499938964844,286.46710205078125,282.67633056640625,289.11676025390625,286.66143798828125,284.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050605051219,6.455846079944649e-09,0.0010050541022792,-0.0159654710441827,0.0,0.0,0.0,-0.0080132540315389,60.0,1.1109024286270142,-0.0,-6.887223236162755e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63580322265625,0.0,0.0,9.437681001145393e-05,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358642578125,0.0,0.0,9.938336006598548e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357116699219,0.0,0.0,7.340424781432375e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63580322265625,0.0,0.0,9.9383330962155e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63543701171875,0.0,0.0,0.0004714311799034,284.6349792480469,294.1499938964844,286.45623779296875,282.6850891113281,289.07891845703125,286.62353515625,284.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055924067273,6.518030559732324e-09,0.0010055858874693,-0.0161283630877733,0.0,0.0,0.0,-0.0080440826714038,60.0,1.1011065244674685,-0.0,-6.894513404631655e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360168457031,0.0,0.0,9.43868508329615e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,9.939393203239888e-05,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6359558105469,0.0,0.0,7.341205491684377e-05,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360168457031,0.0,0.0,9.939390292856842e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356506347656,0.0,0.0,0.0004714813258033,284.6352844238281,294.1499938964844,286.454345703125,282.6878967285156,289.06951904296875,286.6147155761719,284.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056992759928,6.530532115078813e-09,0.0010056927567347,-0.0161611102521419,0.0,0.0,0.0,-0.0080502796918153,60.0,1.099078893661499,-0.0,-6.895979254295527e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371765136719,0.0,0.0,9.441615111427382e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372375488281,0.0,0.0,9.942478209268302e-05,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370849609375,0.0,0.0,7.34348432160914e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371765136719,0.0,0.0,9.942475298885256e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368103027344,0.0,0.0,0.0004716276889666,284.6369323730469,294.1499938964844,286.45001220703125,282.70562744140625,289.0229187011719,286.5763854980469,284.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.567010935043527e-09,0.0010060048662126,-0.0162566639482975,0.0,0.0,0.0,-0.0080683650448918,60.0,1.0924184322357178,-0.0,-6.900258142650273e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371765136719,0.0,0.0,9.441615111427382e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372375488281,0.0,0.0,9.942478209268302e-05,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370849609375,0.0,0.0,7.34348432160914e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371765136719,0.0,0.0,9.942475298885256e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368103027344,0.0,0.0,0.0004716276889666,284.6369323730469,294.1499938964844,286.45001220703125,282.70562744140625,289.0229187011719,286.5763854980469,284.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.567010935043527e-09,0.0010060048662126,-0.0162566639482975,0.0,0.0,0.0,-0.0080683650448918,60.0,1.0924184322357178,-0.0,-6.900258142650273e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383361816406,0.0,0.0,9.442433656658976e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383972167969,0.0,0.0,9.943340410245582e-05,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63824462890625,0.0,0.0,7.34412096790038e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383361816406,0.0,0.0,9.943337499862535e-05,298.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379699707031,0.0,0.0,0.0004716685798484,284.6386108398437,294.1499938964844,286.45001220703125,282.7259521484375,288.97711181640625,286.54669189453125,284.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060984641313,6.5771823543059335e-09,0.001006091828458,-0.0162833072245121,0.0,0.0,0.0,-0.0080734072253108,60.0,1.0902701616287231,-0.0,-6.90145185444635e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383361816406,0.0,0.0,9.442433656658976e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383972167969,0.0,0.0,9.943340410245582e-05,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63824462890625,0.0,0.0,7.34412096790038e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383361816406,0.0,0.0,9.943337499862535e-05,298.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379699707031,0.0,0.0,0.0004716685798484,284.6386108398437,294.1499938964844,286.45001220703125,282.7259521484375,288.97711181640625,286.54669189453125,284.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060984641313,6.5771823543059335e-09,0.001006091828458,-0.0162833072245121,0.0,0.0,0.0,-0.0080734072253108,60.0,1.0902701616287231,-0.0,-6.90145185444635e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394958496094,0.0,0.0,9.442467853659764e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395568847656,0.0,0.0,9.943376062437892e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394348144531,0.0,0.0,7.344147161347792e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394958496094,0.0,0.0,9.943373152054846e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63916015625,0.0,0.0,0.0004716702969744,284.6402587890625,294.1499938964844,286.45001220703125,282.7449645996094,288.9320983886719,286.523681640625,284.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.0892744064331057,-0.0,-6.901498039724174e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394958496094,0.0,0.0,9.442467853659764e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395568847656,0.0,0.0,9.943376062437892e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394348144531,0.0,0.0,7.344147161347792e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394958496094,0.0,0.0,9.943373152054846e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63916015625,0.0,0.0,0.0004716702969744,284.6402587890625,294.1499938964844,286.45001220703125,282.7449645996094,288.9320983886719,286.523681640625,284.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.0892744064331057,-0.0,-6.901498039724174e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400756835937,0.0,0.0,9.44218845688738e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401672363281,0.0,0.0,9.94308211375028e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400146484375,0.0,0.0,7.343930337810889e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400756835937,0.0,0.0,9.943079203367232e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397399902344,0.0,0.0,0.0004716563562396,284.6410827636719,294.1499938964844,286.45001220703125,282.75396728515625,288.909912109375,286.514404296875,284.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,1.0888538360595703,-0.0,-6.901088767108376e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64068603515625,0.0,0.0,9.441719885217026e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407470703125,0.0,0.0,9.942588803824036e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405944824219,0.0,0.0,7.343565084738657e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64068603515625,0.0,0.0,9.942585893440992e-05,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64031982421875,0.0,0.0,0.0004716329276561,284.6419372558594,294.1499938964844,286.45001220703125,282.7626647949219,288.8879089355469,286.5062866210937,284.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,1.0884292125701904,-0.0,-6.900401672282896e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418762207031,0.0,0.0,9.44022976909764e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419372558594,0.0,0.0,9.941019379766658e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.0,0.0,7.342406024690717e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418762207031,0.0,0.0,9.941016469383612e-05,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415405273437,0.0,0.0,0.0004715585091616,284.6435852050781,294.1499938964844,286.45001220703125,282.7791442871094,288.844482421875,286.4929504394531,284.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.0875400304794312,-0.0,-6.89822101662685e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418762207031,0.0,0.0,9.44022976909764e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419372558594,0.0,0.0,9.941019379766658e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.0,0.0,7.342406024690717e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418762207031,0.0,0.0,9.941016469383612e-05,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415405273437,0.0,0.0,0.0004715585091616,284.6435852050781,294.1499938964844,286.45001220703125,282.7791442871094,288.844482421875,286.4929504394531,284.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.0875400304794312,-0.0,-6.89822101662685e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64306640625,0.0,0.0,9.438036067876963e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64312744140625,0.0,0.0,9.938709990819916e-05,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430053710937,0.0,0.0,7.340700540225953e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64306640625,0.0,0.0,9.93870708043687e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,0.0004714489623438,284.6452941894531,294.1499938964844,286.45001220703125,282.79443359375,288.8018493652344,286.4828186035156,284.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.086585521697998,-0.0,-6.895012916174893e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64306640625,0.0,0.0,9.438036067876963e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64312744140625,0.0,0.0,9.938709990819916e-05,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430053710937,0.0,0.0,7.340700540225953e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64306640625,0.0,0.0,9.93870708043687e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,0.0004714489623438,284.6452941894531,294.1499938964844,286.45001220703125,282.79443359375,288.8018493652344,286.4828186035156,284.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.086585521697998,-0.0,-6.895012916174893e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.644287109375,0.0,0.0,9.435183164896443e-05,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64434814453125,0.0,0.0,9.93570574792102e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64422607421875,0.0,0.0,7.338481373153627e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.644287109375,0.0,0.0,9.935702837537974e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439514160156,0.0,0.0,0.0004713064699899,284.64697265625,294.1499938964844,286.45001220703125,282.8085632324219,288.760009765625,286.4751281738281,284.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.0855669975280762,-0.0,-6.890842740858717e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.644287109375,0.0,0.0,9.435183164896443e-05,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64434814453125,0.0,0.0,9.93570574792102e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64422607421875,0.0,0.0,7.338481373153627e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.644287109375,0.0,0.0,9.935702837537974e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439514160156,0.0,0.0,0.0004713064699899,284.64697265625,294.1499938964844,286.45001220703125,282.8085632324219,288.760009765625,286.4751281738281,284.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.0855669975280762,-0.0,-6.890842740858717e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,9.43171835388057e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,9.932056855177508e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454467773437,0.0,0.0,7.335786358453333e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,9.93205394479446e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451721191406,0.0,0.0,0.0004711333895102,284.6486511230469,294.1499938964844,286.45001220703125,282.82159423828125,288.7189025878906,286.46923828125,284.8769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.084488868713379,-0.0,-6.88577941332369e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,9.43171835388057e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,9.932056855177508e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454467773437,0.0,0.0,7.335786358453333e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,9.93205394479446e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451721191406,0.0,0.0,0.0004711333895102,284.6486511230469,294.1499938964844,286.45001220703125,282.82159423828125,288.7189025878906,286.46923828125,284.8769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.084488868713379,-0.0,-6.88577941332369e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6461181640625,0.0,0.0,9.429772035218777e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64617919921875,0.0,0.0,9.930007217917591e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,7.334272231673822e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6461181640625,0.0,0.0,9.930004307534546e-05,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457824707031,0.0,0.0,0.0004710361827164,284.6495056152344,294.1499938964844,286.45001220703125,282.82769775390625,288.6986389160156,286.4668884277344,284.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951239749789,60.0,1.0839283466339111,-0.0,-6.882936531837913e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
