time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273360,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.646728515625,0.0,0.0,9.427692566532642e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.0,0.0,9.927817154675722e-05,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64666748046875,0.0,0.0,7.332654786296189e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.646728515625,0.0,0.0,9.927814244292676e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6464233398437,0.0,0.0,0.0004709322820417,284.6503601074219,294.1499938964844,286.45001220703125,282.83355712890625,288.6785583496094,286.4648132324219,284.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,1.083355188369751,-0.0,-6.879899672185277e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478271484375,0.0,0.0,9.423727897228672e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478881835937,0.0,0.0,9.923642210196704e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,7.329571235459298e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478271484375,0.0,0.0,9.92364002740942e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474914550781,0.0,0.0,0.0004707342595793,284.65185546875,294.1499938964844,286.45001220703125,282.8432312011719,288.6436462402344,286.4617919921875,284.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931602259545e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,1.08231782913208,-0.0,-6.87411230160251e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479797363281,0.0,0.0,9.423159644939004e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0,9.923043398885056e-05,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479187011719,0.0,0.0,7.329128857236356e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479797363281,0.0,0.0,9.923040488502012e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64764404296875,0.0,0.0,0.0004707058542408,284.6520690917969,294.1499938964844,286.45001220703125,282.844482421875,288.6389465332031,286.46142578125,284.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,1.0821737051010132,-0.0,-6.873281677144405e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64923095703125,0.0,0.0,9.418174886377528e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492919921875,0.0,0.0,9.917794523062184e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.649169921875,0.0,0.0,7.325252227019519e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64923095703125,0.0,0.0,9.9177923402749e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488952636719,0.0,0.0,0.0004704568709712,284.6537780761719,294.1499938964844,286.45001220703125,282.8544616699219,288.6000366210937,286.45880126953125,284.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.0809476375579834,-0.0,-6.866009982786636e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64923095703125,0.0,0.0,9.418174886377528e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492919921875,0.0,0.0,9.917794523062184e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.649169921875,0.0,0.0,7.325252227019519e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64923095703125,0.0,0.0,9.9177923402749e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488952636719,0.0,0.0,0.0004704568709712,284.6537780761719,294.1499938964844,286.45001220703125,282.8544616699219,288.6000366210937,286.45880126953125,284.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.0809476375579834,-0.0,-6.866009982786636e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504821777344,0.0,0.0,9.412798681296408e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505432128906,0.0,0.0,9.912133100442588e-05,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,7.321070734178647e-05,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504821777344,0.0,0.0,9.912130917655304e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501770019531,0.0,0.0,0.0004701883299276,284.6554870605469,294.1499938964844,286.45001220703125,282.8634948730469,288.5618591308594,286.4568176269531,284.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.079683780670166,-0.0,-6.858170564782995e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504821777344,0.0,0.0,9.412798681296408e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505432128906,0.0,0.0,9.912133100442588e-05,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,7.321070734178647e-05,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504821777344,0.0,0.0,9.912130917655304e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501770019531,0.0,0.0,0.0004701883299276,284.6554870605469,294.1499938964844,286.45001220703125,282.8634948730469,288.5618591308594,286.4568176269531,284.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.079683780670166,-0.0,-6.858170564782995e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517333984375,0.0,0.0,9.407091420143844e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,9.906122431857511e-05,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65167236328125,0.0,0.0,7.316631672438234e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517333984375,0.0,0.0,9.906120249070229e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65142822265625,0.0,0.0,0.0004699032288044,284.6571960449219,294.1499938964844,286.45001220703125,282.8716735839844,288.5243835449219,286.4552917480469,284.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.0783884525299072,-0.0,-6.849853662060923e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517333984375,0.0,0.0,9.407091420143844e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,9.906122431857511e-05,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65167236328125,0.0,0.0,7.316631672438234e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517333984375,0.0,0.0,9.906120249070229e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65142822265625,0.0,0.0,0.0004699032288044,284.6571960449219,294.1499938964844,286.45001220703125,282.8716735839844,288.5243835449219,286.4552917480469,284.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.0783884525299072,-0.0,-6.849853662060923e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523742675781,0.0,0.0,9.404132288182154e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524353027344,0.0,0.0,9.903006866807118e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523132324219,0.0,0.0,7.314330287044868e-05,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523742675781,0.0,0.0,9.903004684019834e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520690917969,0.0,0.0,0.0004697554395534,284.6580505371094,294.1499938964844,286.45001220703125,282.8754272460937,288.5058898925781,286.4546813964844,284.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.015032535418868,0.0,0.0,0.0,-0.0078366994857788,60.0,1.077730655670166,-0.0,-6.845543509825802e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65301513671875,0.0,0.0,9.401114220963792e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.653076171875,0.0,0.0,9.899828728521244e-05,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529541015625,0.0,0.0,7.311982335522771e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65301513671875,0.0,0.0,9.899825818138196e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527099609375,0.0,0.0,0.0004696046817116,284.6589050292969,294.1499938964844,286.45001220703125,282.87896728515625,288.4875793457031,286.4541320800781,284.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149340005591511,0.0,0.0,0.0,-0.0078180525451898,60.0,1.077067732810974,-0.0,-6.841148803005126e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.654296875,0.0,0.0,9.39493183977902e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65435791015625,0.0,0.0,9.893318201648071e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542358398437,0.0,0.0,7.307173655135557e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.654296875,0.0,0.0,9.893316018860789e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,0.0004692958609666,284.6606140136719,294.1499938964844,286.45001220703125,282.8854675292969,288.45147705078125,286.4532470703125,284.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.075729250907898,-0.0,-6.832151200342197e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.654296875,0.0,0.0,9.39493183977902e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65435791015625,0.0,0.0,9.893318201648071e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542358398437,0.0,0.0,7.307173655135557e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.654296875,0.0,0.0,9.893316018860789e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,0.0004692958609666,284.6606140136719,294.1499938964844,286.45001220703125,282.8854675292969,288.45147705078125,286.4532470703125,284.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.075729250907898,-0.0,-6.832151200342197e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.0,0.0,9.388607577420772e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556396484375,0.0,0.0,9.886658517643808e-05,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.655517578125,0.0,0.0,7.302255107788369e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.0,0.0,9.886656334856524e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552734375,0.0,0.0,0.0004689799679908,284.6623229980469,294.1499938964844,286.45001220703125,282.8912048339844,288.416015625,286.4525451660156,284.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.0743788480758667,-0.0,-6.822953935170517e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.0,0.0,9.388607577420772e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556396484375,0.0,0.0,9.886658517643808e-05,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.655517578125,0.0,0.0,7.302255107788369e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.0,0.0,9.886656334856524e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552734375,0.0,0.0,0.0004689799679908,284.6623229980469,294.1499938964844,286.45001220703125,282.8912048339844,288.416015625,286.4525451660156,284.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.0743788480758667,-0.0,-6.822953935170517e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568603515625,0.0,0.0,9.382206917507574e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65692138671875,0.0,0.0,9.87991807051003e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,7.297276897588745e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568603515625,0.0,0.0,9.879915887722746e-05,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565856933594,0.0,0.0,0.0004686602333094,284.6640625,294.1499938964844,286.45001220703125,282.896240234375,288.3812255859375,286.4519958496094,284.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.073023557662964,-0.0,-6.813651509673947e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568603515625,0.0,0.0,9.382206917507574e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65692138671875,0.0,0.0,9.87991807051003e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,7.297276897588745e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568603515625,0.0,0.0,9.879915887722746e-05,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565856933594,0.0,0.0,0.0004686602333094,284.6640625,294.1499938964844,286.45001220703125,282.896240234375,288.3812255859375,286.4519958496094,284.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.073023557662964,-0.0,-6.813651509673947e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581726074219,0.0,0.0,9.375793160870673e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,9.873164526652543e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581115722656,0.0,0.0,7.29228850104846e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581726074219,0.0,0.0,9.87316234386526e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578674316406,0.0,0.0,0.0004683398583438,284.665771484375,294.1499938964844,286.45001220703125,282.90057373046875,288.3470458984375,286.4515991210937,284.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.071670413017273,-0.0,-6.804337004950868e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581726074219,0.0,0.0,9.375793160870673e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,9.873164526652543e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581115722656,0.0,0.0,7.29228850104846e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581726074219,0.0,0.0,9.87316234386526e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578674316406,0.0,0.0,0.0004683398583438,284.665771484375,294.1499938964844,286.45001220703125,282.90057373046875,288.3470458984375,286.4515991210937,284.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.071670413017273,-0.0,-6.804337004950868e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588134765625,0.0,0.0,9.37260192586109e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65887451171875,0.0,0.0,9.869803761830552e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65875244140625,0.0,0.0,7.289805944310501e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588134765625,0.0,0.0,9.869801579043268e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585388183594,0.0,0.0,0.0004681804566644,284.6666259765625,294.1499938964844,286.45001220703125,282.90252685546875,288.3302001953125,286.451416015625,284.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755956680354e-09,0.0009986489312723,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,1.070996880531311,-0.0,-6.799704266313712e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,9.369431791128592e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,9.866465552477166e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.659423828125,0.0,0.0,7.287340122275054e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65948486328125,0.0,0.0,9.866463369689882e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591796875,0.0,0.0,0.0004680221027228,284.6675109863281,294.1499938964844,286.45001220703125,282.904296875,288.31353759765625,286.4512634277344,284.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247560126043e-09,0.0009983110940083,-0.0138996569439768,0.0,0.0,0.0,-0.0076223141513764,60.0,1.0703264474868774,-0.0,-6.7951042126424e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607360839844,0.0,0.0,9.363432764075696e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607971191406,0.0,0.0,9.86014783848077e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606750488281,0.0,0.0,7.282674050657079e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607360839844,0.0,0.0,9.860145655693486e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.0,0.0,0.0004677224496845,284.6691589355469,294.1499938964844,286.45001220703125,282.9073181152344,288.28192138671875,286.4510192871094,284.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852507725358,60.0,1.069050908088684,-0.0,-6.786402906300283e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607666015625,0.0,0.0,9.363186109112576e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66082763671875,0.0,0.0,9.859888086793944e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607360839844,0.0,0.0,7.282482692971826e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607971191406,0.0,0.0,9.85988590400666e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604919433594,0.0,0.0,0.0004677101096604,284.6692199707031,294.1499938964844,286.45001220703125,282.9074401855469,288.2806091308594,286.4510192871094,284.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,1.068998098373413,-0.0,-6.78604479276146e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.662109375,0.0,0.0,9.357117232866584e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6621398925781,0.0,0.0,9.853497613221408e-05,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620483398437,0.0,0.0,7.277762779267505e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.662109375,0.0,0.0,9.853495430434124e-05,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6618347167969,0.0,0.0,0.0004674069932661,284.67095947265625,294.1499938964844,286.45001220703125,282.9100036621094,288.248291015625,286.4508056640625,284.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.067692518234253,-0.0,-6.777248984235484e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.662109375,0.0,0.0,9.357117232866584e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6621398925781,0.0,0.0,9.853497613221408e-05,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620483398437,0.0,0.0,7.277762779267505e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.662109375,0.0,0.0,9.853495430434124e-05,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6618347167969,0.0,0.0,0.0004674069932661,284.67095947265625,294.1499938964844,286.45001220703125,282.9100036621094,288.248291015625,286.4508056640625,284.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.067692518234253,-0.0,-6.777248984235484e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634216308594,0.0,0.0,9.3512877356261e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,9.84735888778232e-05,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6633605957031,0.0,0.0,7.273228402482346e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634216308594,0.0,0.0,9.847356704995036e-05,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66314697265625,0.0,0.0,0.0004671157803386,284.67266845703125,294.1499938964844,286.45001220703125,282.9120788574219,288.216552734375,286.4506530761719,284.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441129324879057e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.0664161443710327,-0.0,-6.768804183820977e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634216308594,0.0,0.0,9.3512877356261e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,9.84735888778232e-05,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6633605957031,0.0,0.0,7.273228402482346e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634216308594,0.0,0.0,9.847356704995036e-05,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66314697265625,0.0,0.0,0.0004671157803386,284.67266845703125,294.1499938964844,286.45001220703125,282.9120788574219,288.216552734375,286.4506530761719,284.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441129324879057e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.0664161443710327,-0.0,-6.768804183820977e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66473388671875,0.0,0.0,9.345755825052038e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.664794921875,0.0,0.0,9.841533756116404e-05,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.0,0.0,7.268925401149318e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66473388671875,0.0,0.0,9.84153157332912e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644592285156,0.0,0.0,0.0004668394685722,284.6744079589844,294.1499938964844,286.45001220703125,282.9136962890625,288.1854248046875,286.4505310058594,284.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.0651755332946775,-0.0,-6.760796367188959e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66473388671875,0.0,0.0,9.345755825052038e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.664794921875,0.0,0.0,9.841533756116404e-05,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.0,0.0,7.268925401149318e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66473388671875,0.0,0.0,9.84153157332912e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644592285156,0.0,0.0,0.0004668394685722,284.6744079589844,294.1499938964844,286.45001220703125,282.9136962890625,288.1854248046875,286.4505310058594,284.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.0651755332946775,-0.0,-6.760796367188959e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654052734375,0.0,0.0,9.34311974560842e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654663085937,0.0,0.0,9.838757978286594e-05,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66534423828125,0.0,0.0,7.266875763889402e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654052734375,0.0,0.0,9.83875579549931e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651306152344,0.0,0.0,0.0004667078028433,284.6752624511719,294.1499938964844,286.45001220703125,282.9143371582031,288.1700439453125,286.4504699707031,284.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339339193000114e-09,0.0009955071145668,-0.0130406152456998,0.0,0.0,0.0,-0.0074597555212676,60.0,1.0645711421966553,-0.0,-6.756982173783399e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66607666015625,0.0,0.0,9.340580436401068e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661376953125,0.0,0.0,9.83608333626762e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.666015625,0.0,0.0,7.264900341397151e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66607666015625,0.0,0.0,9.836081153480336e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658020019531,0.0,0.0,0.0004665809392463,284.6761169433594,294.1499938964844,286.45001220703125,282.91485595703125,288.15484619140625,286.4504089355469,284.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.307687622746471e-09,0.0009952364489436,-0.0129576940089464,0.0,0.0,0.0,-0.0074440641328692,60.0,1.0639777183532717,-0.0,-6.753307957296786e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674194335937,0.0,0.0,9.335816139355302e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674499511719,0.0,0.0,9.83106583589688e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673583984375,0.0,0.0,7.261194696184248e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674194335937,0.0,0.0,9.831063653109597e-05,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.0,0.0,0.0004663429572246,284.6778564453125,294.1499938964844,286.45001220703125,282.9156799316406,288.12481689453125,286.4503479003906,284.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.0628269910812378,-0.0,-6.746417824388119e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674194335937,0.0,0.0,9.335816139355302e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674499511719,0.0,0.0,9.83106583589688e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673583984375,0.0,0.0,7.261194696184248e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674194335937,0.0,0.0,9.831063653109597e-05,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.0,0.0,0.0004663429572246,284.6778564453125,294.1499938964844,286.45001220703125,282.9156799316406,288.12481689453125,286.4503479003906,284.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.0628269910812378,-0.0,-6.746417824388119e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687316894531,0.0,0.0,9.33151677600108e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687927246094,0.0,0.0,9.826538735069336e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.668701171875,0.0,0.0,7.257850666064769e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66876220703125,0.0,0.0,9.82653655228205e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684875488281,0.0,0.0,0.0004661282000597,284.6795654296875,294.1499938964844,286.45001220703125,282.9161376953125,288.0953369140625,286.4502868652344,284.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.0617307424545288,-0.0,-6.740204128163897e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687316894531,0.0,0.0,9.33151677600108e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687927246094,0.0,0.0,9.826538735069336e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.668701171875,0.0,0.0,7.257850666064769e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66876220703125,0.0,0.0,9.82653655228205e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684875488281,0.0,0.0,0.0004661282000597,284.6795654296875,294.1499938964844,286.45001220703125,282.9161376953125,288.0953369140625,286.4502868652344,284.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.0617307424545288,-0.0,-6.740204128163897e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,9.327734733233228e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6701354980469,0.0,0.0,9.82255587587133e-05,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700439453125,0.0,0.0,7.254908996401355e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,9.822553693084046e-05,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698303222656,0.0,0.0,0.0004659392579924,284.6813049316406,294.1499938964844,286.45001220703125,282.91632080078125,288.0663757324219,286.4502258300781,284.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.0606942176818848,-0.0,-6.734738633440429e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,9.327734733233228e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6701354980469,0.0,0.0,9.82255587587133e-05,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700439453125,0.0,0.0,7.254908996401355e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,9.822553693084046e-05,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698303222656,0.0,0.0,0.0004659392579924,284.6813049316406,294.1499938964844,286.45001220703125,282.91632080078125,288.0663757324219,286.4502258300781,284.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.0606942176818848,-0.0,-6.734738633440429e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67144775390625,0.0,0.0,9.324518032371998e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714782714844,0.0,0.0,9.819168917601928e-05,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67138671875,0.0,0.0,7.252406794577837e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67144775390625,0.0,0.0,9.819166734814644e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,0.0004657786339521,284.6830139160156,294.1499938964844,286.45001220703125,282.916259765625,288.0379333496094,286.4501953125,284.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.0597230195999146,-0.0,-6.73009310503403e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67144775390625,0.0,0.0,9.324518032371998e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714782714844,0.0,0.0,9.819168917601928e-05,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67138671875,0.0,0.0,7.252406794577837e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67144775390625,0.0,0.0,9.819166734814644e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,0.0004657786339521,284.6830139160156,294.1499938964844,286.45001220703125,282.916259765625,288.0379333496094,286.4501953125,284.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.0597230195999146,-0.0,-6.73009310503403e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
