time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275700,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.672119140625,0.0,0.0,9.323137783212589e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.0,0.0,9.817715908866376e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67205810546875,0.0,0.0,7.251333590829745e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.672119140625,0.0,0.0,9.817713726079091e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.671875,0.0,0.0,0.0004657096869777,284.6838684082031,294.1499938964844,286.45001220703125,282.9161376953125,288.02392578125,286.4501647949219,284.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.0902904114025205e-09,0.0009933774126693,-0.0123881474137306,0.0,0.0,0.0,-0.0073362905532121,60.0,1.0592643022537231,-0.0,-6.728100032660222e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727905273437,0.0,0.0,9.321915422333404e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,9.816428064368664e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727294921875,0.0,0.0,7.250382623169571e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727905273437,0.0,0.0,9.81642588158138e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67254638671875,0.0,0.0,0.0004656486271414,284.68475341796875,294.1499938964844,286.45001220703125,282.9159545898437,288.0100402832031,286.4501647949219,284.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075050157898886e-09,0.0009932470275089,-0.0123482197523117,0.0,0.0,0.0,-0.0073287351988255,60.0,1.0588233470916748,-0.0,-6.72633433396186e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67413330078125,0.0,0.0,9.319970558863132e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741943359375,0.0,0.0,9.814380609896034e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741027832031,0.0,0.0,7.248869951581582e-05,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67413330078125,0.0,0.0,9.81437842710875e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67388916015625,0.0,0.0,0.0004655514785554,284.6864624023437,294.1499938964844,286.45001220703125,282.9154968261719,287.98260498046875,286.4501342773437,284.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.0579969882965088,-0.0,-6.723526269070136e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67413330078125,0.0,0.0,9.319970558863132e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741943359375,0.0,0.0,9.814380609896034e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741027832031,0.0,0.0,7.248869951581582e-05,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67413330078125,0.0,0.0,9.81437842710875e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67388916015625,0.0,0.0,0.0004655514785554,284.6864624023437,294.1499938964844,286.45001220703125,282.9154968261719,287.98260498046875,286.4501342773437,284.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.0579969882965088,-0.0,-6.723526269070136e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755065917969,0.0,0.0,9.31872200453654e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,9.81306511675939e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754455566406,0.0,0.0,7.247898611240089e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755065917969,0.0,0.0,9.813062933972104e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,0.0004654890799429,284.68817138671875,294.1499938964844,286.45001220703125,282.9149169921875,287.9556579589844,286.4501037597656,284.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035222017113483e-09,0.0009929065126925,-0.0122438743710517,0.0,0.0,0.0,-0.0073089906945824,60.0,1.0572513341903689,-0.0,-6.72172220106404e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755065917969,0.0,0.0,9.31872200453654e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,9.81306511675939e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754455566406,0.0,0.0,7.247898611240089e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755065917969,0.0,0.0,9.813062933972104e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,0.0004654890799429,284.68817138671875,294.1499938964844,286.45001220703125,282.9149169921875,287.9556579589844,286.4501037597656,284.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035222017113483e-09,0.0009929065126925,-0.0122438743710517,0.0,0.0,0.0,-0.0073089906945824,60.0,1.0572513341903689,-0.0,-6.72172220106404e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768798828125,0.0,0.0,9.317805961472914e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769104003906,0.0,0.0,9.812100324779748e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67681884765625,0.0,0.0,7.24718629498966e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768798828125,0.0,0.0,9.812098869588226e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766357421875,0.0,0.0,0.0004654433287214,284.6899108886719,294.1499938964844,286.45001220703125,282.9140014648437,287.92919921875,286.4500732421875,284.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.0565718412399292,-0.0,-6.720399170490057e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768798828125,0.0,0.0,9.317805961472914e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769104003906,0.0,0.0,9.812100324779748e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67681884765625,0.0,0.0,7.24718629498966e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768798828125,0.0,0.0,9.812098869588226e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766357421875,0.0,0.0,0.0004654433287214,284.6899108886719,294.1499938964844,286.45001220703125,282.9140014648437,287.92919921875,286.4500732421875,284.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.0565718412399292,-0.0,-6.720399170490057e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,9.316801151726396e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67828369140625,0.0,0.0,9.811042400542648e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,7.246404857141897e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,9.811040945351124e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6780090332031,0.0,0.0,0.0004653931828215,284.6916198730469,294.1499938964844,286.45001220703125,282.9125061035156,287.9031982421875,286.4500732421875,284.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.0559065341949463,-0.0,-6.718948242223632e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,9.316801151726396e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67828369140625,0.0,0.0,9.811042400542648e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,7.246404857141897e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,9.811040945351124e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6780090332031,0.0,0.0,0.0004653931828215,284.6916198730469,294.1499938964844,286.45001220703125,282.9125061035156,287.9031982421875,286.4500732421875,284.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.0559065341949463,-0.0,-6.718948242223632e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6789245605469,0.0,0.0,9.316267824033277e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.678955078125,0.0,0.0,9.810481424210592e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788635253906,0.0,0.0,7.245990127557889e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6789245605469,0.0,0.0,9.810479241423307e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,0.0004653665237128,284.6924743652344,294.1499938964844,286.45001220703125,282.9115600585937,287.890380859375,286.4500732421875,284.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004609615610889e-09,0.0009926446946337,-0.0121636744588613,0.0,0.0,0.0,-0.0072938147932291,60.0,1.055572509765625,-0.0,-6.718178013898068e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,9.315714851254596e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796569824219,0.0,0.0,9.809897892409936e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,7.245559390867129e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,9.809896437218411e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67938232421875,0.0,0.0,0.0004653388750739,284.6933288574219,294.1499938964844,286.45001220703125,282.91046142578125,287.877685546875,286.4500427246094,284.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770491657614e-09,0.0009925856720656,-0.012145584449172,0.0,0.0,0.0,-0.0072903917171061,60.0,1.05523681640625,-0.0,-6.717378653320338e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,9.31454706005752e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810302734375,0.0,0.0,9.8086689831689e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.0,0.0,7.244651351356879e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,9.808666800381616e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807556152344,0.0,0.0,0.0004652805801015,284.6950378417969,294.1499938964844,286.45001220703125,282.90789794921875,287.85260009765625,286.4500427246094,284.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.054560661315918,-0.0,-6.715693245951115e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,9.31454706005752e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810302734375,0.0,0.0,9.8086689831689e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.0,0.0,7.244651351356879e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,9.808666800381616e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807556152344,0.0,0.0,0.0004652805801015,284.6950378417969,294.1499938964844,286.45001220703125,282.90789794921875,287.85260009765625,286.4500427246094,284.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.054560661315918,-0.0,-6.715693245951115e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6823425292969,0.0,0.0,9.313300688518213e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824035644531,0.0,0.0,9.8073564004153e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68231201171875,0.0,0.0,7.24368219380267e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6823425292969,0.0,0.0,9.807354217628016e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68212890625,0.0,0.0,0.0004652183270081,284.6967468261719,294.1499938964844,286.45001220703125,282.90478515625,287.8279724121094,286.4500427246094,284.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.0538772344589231,-0.0,-6.713894151744172e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6823425292969,0.0,0.0,9.313300688518213e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824035644531,0.0,0.0,9.8073564004153e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68231201171875,0.0,0.0,7.24368219380267e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6823425292969,0.0,0.0,9.807354217628016e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68212890625,0.0,0.0,0.0004652183270081,284.6967468261719,294.1499938964844,286.45001220703125,282.90478515625,287.8279724121094,286.4500427246094,284.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.0538772344589231,-0.0,-6.713894151744172e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,9.31197646423243e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68377685546875,0.0,0.0,9.805961599340662e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836853027344,0.0,0.0,7.242651918204501e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837463378906,0.0,0.0,9.80596014414914e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835021972656,0.0,0.0,0.0004651521740015,284.6984558105469,294.1499938964844,286.45001220703125,282.90118408203125,287.80377197265625,286.4500427246094,284.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.0531868934631348,-0.0,-6.711982791784976e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,9.31197646423243e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68377685546875,0.0,0.0,9.805961599340662e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836853027344,0.0,0.0,7.242651918204501e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837463378906,0.0,0.0,9.80596014414914e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835021972656,0.0,0.0,0.0004651521740015,284.6984558105469,294.1499938964844,286.45001220703125,282.90118408203125,287.80377197265625,286.4500427246094,284.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.0531868934631348,-0.0,-6.711982791784976e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.0,0.0,9.3105758423917e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851501464844,0.0,0.0,9.804486762732267e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68505859375,0.0,0.0,7.241562707349658e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.0,0.0,9.804485307540745e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68487548828125,0.0,0.0,0.0004650822083931,284.7001647949219,294.1499938964844,286.45001220703125,282.8970947265625,287.7799987792969,286.45001220703125,284.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.0524895191192627,-0.0,-6.709962008244474e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.0,0.0,9.3105758423917e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851501464844,0.0,0.0,9.804486762732267e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68505859375,0.0,0.0,7.241562707349658e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.0,0.0,9.804485307540745e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68487548828125,0.0,0.0,0.0004650822083931,284.7001647949219,294.1499938964844,286.45001220703125,282.8970947265625,287.7799987792969,286.45001220703125,284.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.0524895191192627,-0.0,-6.709962008244474e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.685791015625,0.0,0.0,9.30984751903452e-05,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,9.803719876799732e-05,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6857604980469,0.0,0.0,7.240995910251513e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.685791015625,0.0,0.0,9.80371842160821e-05,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855773925781,0.0,0.0,0.000465045828605,284.7010192871094,294.1499938964844,286.45001220703125,282.8948669433594,287.76824951171875,286.45001220703125,284.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919649455696,4.924535890182824e-09,0.0009919599397107,-0.0119538884609937,0.0,0.0,0.0,-0.0072541185654699,60.0,1.0521382093429563,-0.0,-6.708911826081021e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864929199219,0.0,0.0,9.309100278187545e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6865234375,0.0,0.0,9.802932618185878e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864318847656,0.0,0.0,7.24041456123814e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864929199219,0.0,0.0,9.802931162994356e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.686279296875,0.0,0.0,0.0004650084883905,284.7018737792969,294.1499938964844,286.45001220703125,282.8925170898437,287.75665283203125,286.45001220703125,284.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.9152135694896515e-09,0.0009918803116306,-0.011929465457797,0.0,0.0,0.0,-0.0072494973428547,60.0,1.0517851114273071,-0.0,-6.707833222208137e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878662109375,0.0,0.0,9.307553409598768e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879272460937,0.0,0.0,9.801304258871824e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878356933594,0.0,0.0,7.239211845444515e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878662109375,0.0,0.0,9.80130207608454e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876525878906,0.0,0.0,0.0004649312468245,284.7035827636719,294.1499938964844,286.45001220703125,282.88751220703125,287.73370361328125,286.45001220703125,284.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.051074504852295,-0.0,-6.705602828560586e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878662109375,0.0,0.0,9.307553409598768e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879272460937,0.0,0.0,9.801304258871824e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878356933594,0.0,0.0,7.239211845444515e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878662109375,0.0,0.0,9.80130207608454e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876525878906,0.0,0.0,0.0004649312468245,284.7035827636719,294.1499938964844,286.45001220703125,282.88751220703125,287.73370361328125,286.45001220703125,284.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.051074504852295,-0.0,-6.705602828560586e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68927001953125,0.0,0.0,9.305935236625372e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893005371094,0.0,0.0,9.79959950200282e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.689208984375,0.0,0.0,7.237953104777262e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68927001953125,0.0,0.0,9.799598046811298e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890563964844,0.0,0.0,0.0004648503963835,284.7052917480469,294.1499938964844,286.45001220703125,282.8820495605469,287.711181640625,286.45001220703125,284.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,1.0503569841384888,-0.0,-6.70326940621635e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68927001953125,0.0,0.0,9.305935236625372e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893005371094,0.0,0.0,9.79959950200282e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.689208984375,0.0,0.0,7.237953104777262e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68927001953125,0.0,0.0,9.799598046811298e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890563964844,0.0,0.0,0.0004648503963835,284.7052917480469,294.1499938964844,286.45001220703125,282.8820495605469,287.711181640625,286.45001220703125,284.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,1.0503569841384888,-0.0,-6.70326940621635e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,9.304247942054644e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.0,0.0,9.797822713153435e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69061279296875,0.0,0.0,7.236640522023663e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,9.797821257961914e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0004647661407943,284.7069702148437,294.1499938964844,286.45001220703125,282.87615966796875,287.68902587890625,286.45001220703125,284.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.049632906913757,-0.0,-6.700836507889107e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,9.304247942054644e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.0,0.0,9.797822713153435e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69061279296875,0.0,0.0,7.236640522023663e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,9.797821257961914e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0004647661407943,284.7069702148437,294.1499938964844,286.45001220703125,282.87615966796875,287.68902587890625,286.45001220703125,284.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.049632906913757,-0.0,-6.700836507889107e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920471191406,0.0,0.0,9.302493708673865e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69207763671875,0.0,0.0,9.795976075110956e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919860839844,0.0,0.0,7.235276279971004e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920471191406,0.0,0.0,9.795973892323671e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,0.0004646785091608,284.70867919921875,294.1499938964844,286.45001220703125,282.869873046875,287.66729736328125,286.45001220703125,284.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.0489025115966797,-0.0,-6.69830910737801e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920471191406,0.0,0.0,9.302493708673865e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69207763671875,0.0,0.0,9.795976075110956e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919860839844,0.0,0.0,7.235276279971004e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920471191406,0.0,0.0,9.795973892323671e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,0.0004646785091608,284.70867919921875,294.1499938964844,286.45001220703125,282.869873046875,287.66729736328125,286.45001220703125,284.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.0489025115966797,-0.0,-6.69830910737801e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927490234375,0.0,0.0,9.301591489929706e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,9.795025835046545e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69268798828125,0.0,0.0,7.234574150061235e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927490234375,0.0,0.0,9.79502365225926e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925354003906,0.0,0.0,0.0004646334564313,284.7095031738281,294.1499938964844,286.45001220703125,282.8666076660156,287.6565856933594,286.45001220703125,284.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.8215955672503705e-09,0.0009910797234624,-0.0116841923445463,0.0,0.0,0.0,-0.0072030867449939,60.0,1.048534870147705,-0.0,-6.697008814171569e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,9.30067471927032e-05,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,9.794060315471144e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6933898925781,0.0,0.0,7.233861106215045e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,9.794058132683858e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932373046875,0.0,0.0,0.0004645876470021,284.7103576660156,294.1499938964844,286.45001220703125,282.8632202148437,287.6459655761719,286.45001220703125,284.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164266899619e-09,0.0009909819345921,-0.0116542438045144,0.0,0.0,0.0,-0.0071974196471273,60.0,1.048165798187256,-0.0,-6.69568791522579e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,9.298794611822814e-05,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6948547363281,0.0,0.0,9.792080527404325e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947937011719,0.0,0.0,7.232399366330355e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,9.7920790722128e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946105957031,0.0,0.0,0.0004644937580451,284.7120361328125,294.1499938964844,286.45001220703125,282.8561706542969,287.625,286.45001220703125,284.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.0474238395690918,-0.0,-6.692980036859808e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,9.298794611822814e-05,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6948547363281,0.0,0.0,9.792080527404325e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947937011719,0.0,0.0,7.232399366330355e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,9.7920790722128e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946105957031,0.0,0.0,0.0004644937580451,284.7120361328125,294.1499938964844,286.45001220703125,282.8561706542969,287.625,286.45001220703125,284.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.0474238395690918,-0.0,-6.692980036859808e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,9.296855569118634e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962585449219,0.0,0.0,9.790038166102022e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961669921875,0.0,0.0,7.230891060316935e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,9.7900367109105e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960144042969,0.0,0.0,0.0004643968713935,284.7137145996094,294.1499938964844,286.45001220703125,282.8487548828125,287.6044006347656,286.45001220703125,284.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.0466758012771606,-0.0,-6.690186182822799e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,9.296855569118634e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962585449219,0.0,0.0,9.790038166102022e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961669921875,0.0,0.0,7.230891060316935e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,9.7900367109105e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960144042969,0.0,0.0,0.0004643968713935,284.7137145996094,294.1499938964844,286.45001220703125,282.8487548828125,287.6044006347656,286.45001220703125,284.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.0466758012771606,-0.0,-6.690186182822799e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976013183594,0.0,0.0,9.294859773945063e-05,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976623535156,0.0,0.0,9.787936141947284e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69757080078125,0.0,0.0,7.229338370962068e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976013183594,0.0,0.0,9.787934686755762e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974182128906,0.0,0.0,0.0004642971907742,284.71539306640625,294.1499938964844,286.45001220703125,282.84100341796875,287.5841369628906,286.45001220703125,284.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.0459223985671997,-0.0,-6.687312747999385e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976013183594,0.0,0.0,9.294859773945063e-05,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976623535156,0.0,0.0,9.787936141947284e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69757080078125,0.0,0.0,7.229338370962068e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976013183594,0.0,0.0,9.787934686755762e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974182128906,0.0,0.0,0.0004642971907742,284.71539306640625,294.1499938964844,286.45001220703125,282.84100341796875,287.5841369628906,286.45001220703125,284.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.0459223985671997,-0.0,-6.687312747999385e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990051269531,0.0,0.0,9.292810864280908e-05,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,9.78577882051468e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.698974609375,0.0,0.0,7.227744936244562e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990051269531,0.0,0.0,9.785777365323156e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,0.0004641948326025,284.7170715332031,294.1499938964844,286.45001220703125,282.8329162597656,287.56427001953125,286.45001220703125,284.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.045163869857788,-0.0,-6.68436257456051e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
