time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12278040,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990051269531,0.0,0.0,9.292810864280908e-05,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,9.78577882051468e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.698974609375,0.0,0.0,7.227744936244562e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990051269531,0.0,0.0,9.785777365323156e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,0.0004641948326025,284.7170715332031,294.1499938964844,286.45001220703125,282.8329162597656,287.56427001953125,286.45001220703125,284.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.045163869857788,-0.0,-6.68436257456051e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69970703125,0.0,0.0,9.291766764363274e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997375488281,0.0,0.0,9.784680150914936e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996765136719,0.0,0.0,7.22693293937482e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69970703125,0.0,0.0,9.784677968127652e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6994934082031,0.0,0.0,0.0004641427076421,284.7179260253906,294.1499938964844,286.45001220703125,282.8287658691406,287.5544738769531,286.45001220703125,284.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120648155031e-09,0.0009900324512273,-0.0113633144646883,0.0,0.0,0.0,-0.0071423705667257,60.0,1.0447827577590942,-0.0,-6.682860487217114e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,9.290711750509216e-05,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.700439453125,0.0,0.0,9.78356838459149e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003479003906,0.0,0.0,7.22611221135594e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,9.783566929399969e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,0.0004640900006052,284.71875,294.1499938964844,286.45001220703125,282.82452392578125,287.5447692871094,286.45001220703125,284.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288471475243,0.0,0.0,0.0,-0.0071358489803969,60.0,1.0444005727767944,-0.0,-6.681342057390793e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017822265625,0.0,0.0,9.288566798204556e-05,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70184326171875,0.0,0.0,9.781309927348047e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017517089844,0.0,0.0,7.224443834275007e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018127441406,0.0,0.0,9.781308472156525e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015991210937,0.0,0.0,0.0004639828694052,284.7204284667969,294.1499938964844,286.45001220703125,282.8158569335937,287.52557373046875,286.45001220703125,284.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.043632984161377,-0.0,-6.678256170289387e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017822265625,0.0,0.0,9.288566798204556e-05,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70184326171875,0.0,0.0,9.781309927348047e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017517089844,0.0,0.0,7.224443834275007e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018127441406,0.0,0.0,9.781308472156525e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015991210937,0.0,0.0,0.0004639828694052,284.7204284667969,294.1499938964844,286.45001220703125,282.8158569335937,287.52557373046875,286.45001220703125,284.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.043632984161377,-0.0,-6.678256170289387e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70318603515625,0.0,0.0,9.286379645345733e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032165527344,0.0,0.0,9.779007086763158e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7031555175781,0.0,0.0,7.222742715384811e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70318603515625,0.0,0.0,9.779004903975874e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030029296875,0.0,0.0,0.0004638736136257,284.7220764160156,294.1499938964844,286.45001220703125,282.806884765625,287.5067443847656,286.45001220703125,284.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.0428613424301147,-0.0,-6.675109887055444e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70318603515625,0.0,0.0,9.286379645345733e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032165527344,0.0,0.0,9.779007086763158e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7031555175781,0.0,0.0,7.222742715384811e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70318603515625,0.0,0.0,9.779004903975874e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030029296875,0.0,0.0,0.0004638736136257,284.7220764160156,294.1499938964844,286.45001220703125,282.806884765625,287.5067443847656,286.45001220703125,284.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.0428613424301147,-0.0,-6.675109887055444e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70458984375,0.0,0.0,9.284154657507317e-05,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7046203613281,0.0,0.0,9.77666350081563e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7045593261719,0.0,0.0,7.221011765068397e-05,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70458984375,0.0,0.0,9.776662045624108e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,0.0004637624660972,284.7237548828125,294.1499938964844,286.45001220703125,282.79766845703125,287.4882202148437,286.45001220703125,284.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,1.0420862436294556,-0.0,-6.671909602573578e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70458984375,0.0,0.0,9.284154657507317e-05,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7046203613281,0.0,0.0,9.77666350081563e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7045593261719,0.0,0.0,7.221011765068397e-05,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70458984375,0.0,0.0,9.776662045624108e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,0.0004637624660972,284.7237548828125,294.1499938964844,286.45001220703125,282.79766845703125,287.4882202148437,286.45001220703125,284.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,1.0420862436294556,-0.0,-6.671909602573578e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059936523437,0.0,0.0,9.281895472668111e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060241699219,0.0,0.0,9.774284262675792e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059326171875,0.0,0.0,7.219254621304572e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059936523437,0.0,0.0,9.774282807484268e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.705810546875,0.0,0.0,0.0004636496305465,284.72540283203125,294.1499938964844,286.45001220703125,282.7882080078125,287.4700622558594,286.45001220703125,284.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.041307806968689,-0.0,-6.66866171172842e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059936523437,0.0,0.0,9.281895472668111e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060241699219,0.0,0.0,9.774284262675792e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059326171875,0.0,0.0,7.219254621304572e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059936523437,0.0,0.0,9.774282807484268e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.705810546875,0.0,0.0,0.0004636496305465,284.72540283203125,294.1499938964844,286.45001220703125,282.7882080078125,287.4700622558594,286.45001220703125,284.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.041307806968689,-0.0,-6.66866171172842e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066955566406,0.0,0.0,9.280754602514207e-05,298.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70672607421875,0.0,0.0,9.77308300207369e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066345214844,0.0,0.0,7.218367682071403e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066955566406,0.0,0.0,9.773081546882167e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065124511719,0.0,0.0,0.0004635926452465,284.7262268066406,294.1499938964844,286.45001220703125,282.78338623046875,287.4610900878906,286.45001220703125,284.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,-0.0070743202231824,60.0,1.0409176349639893,-0.0,-6.667021779094284e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073669433594,0.0,0.0,9.27960718399845e-05,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.0,0.0,9.771875193109736e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70733642578125,0.0,0.0,7.217474922072142e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073974609375,0.0,0.0,9.771873010322452e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071838378906,0.0,0.0,0.0004635353107005,284.72705078125,294.1499938964844,286.45001220703125,282.7785339355469,287.45220947265625,286.45001220703125,284.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672305300831,60.0,1.0405268669128418,-0.0,-6.665372609404585e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087707519531,0.0,0.0,9.277294884668664e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70880126953125,0.0,0.0,9.769439930096269e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.708740234375,0.0,0.0,7.215676305349916e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087707519531,0.0,0.0,9.769438474904746e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085876464844,0.0,0.0,0.0004634198267012,284.72869873046875,294.1499938964844,286.45001220703125,282.76861572265625,287.4346923828125,286.45001220703125,284.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.0397437810897827,-0.0,-6.662049401029435e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087707519531,0.0,0.0,9.277294884668664e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70880126953125,0.0,0.0,9.769439930096269e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.708740234375,0.0,0.0,7.215676305349916e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087707519531,0.0,0.0,9.769438474904746e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085876464844,0.0,0.0,0.0004634198267012,284.72869873046875,294.1499938964844,286.45001220703125,282.76861572265625,287.4346923828125,286.45001220703125,284.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.0397437810897827,-0.0,-6.662049401029435e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101745605469,0.0,0.0,9.274962940253316e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.710205078125,0.0,0.0,9.766984294401482e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71014404296875,0.0,0.0,7.213863136712462e-05,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101745605469,0.0,0.0,9.76698283920996e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099914550781,0.0,0.0,0.0004633033531717,284.7303161621094,294.1499938964844,286.45001220703125,282.7585144042969,287.4174499511719,286.45001220703125,284.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.0389591455459597,-0.0,-6.658699902573062e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101745605469,0.0,0.0,9.274962940253316e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.710205078125,0.0,0.0,9.766984294401482e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71014404296875,0.0,0.0,7.213863136712462e-05,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101745605469,0.0,0.0,9.76698283920996e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099914550781,0.0,0.0,0.0004633033531717,284.7303161621094,294.1499938964844,286.45001220703125,282.7585144042969,287.4174499511719,286.45001220703125,284.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.0389591455459597,-0.0,-6.658699902573062e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115783691406,0.0,0.0,9.272617171518505e-05,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71160888671875,0.0,0.0,9.764514106791466e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115173339844,0.0,0.0,7.212038326542825e-05,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115783691406,0.0,0.0,9.764512651599944e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113952636719,0.0,0.0,0.0004631861811503,284.7319641113281,294.1499938964844,286.45001220703125,282.74822998046875,287.4005432128906,286.45001220703125,284.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.0381734371185305,-0.0,-6.655330508920089e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115783691406,0.0,0.0,9.272617171518505e-05,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71160888671875,0.0,0.0,9.764514106791466e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115173339844,0.0,0.0,7.212038326542825e-05,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115783691406,0.0,0.0,9.764512651599944e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113952636719,0.0,0.0,0.0004631861811503,284.7319641113281,294.1499938964844,286.45001220703125,282.74822998046875,287.4005432128906,286.45001220703125,284.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.0381734371185305,-0.0,-6.655330508920089e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71295166015625,0.0,0.0,9.270262671634556e-05,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129821777344,0.0,0.0,9.762034460436551e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129211425781,0.0,0.0,7.210206968011335e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71295166015625,0.0,0.0,9.76203300524503e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127990722656,0.0,0.0,0.0004630685725715,284.73358154296875,294.1499938964844,286.45001220703125,282.73779296875,287.3839111328125,286.45001220703125,284.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.0373872518539429,-0.0,-6.651949746583341e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71295166015625,0.0,0.0,9.270262671634556e-05,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129821777344,0.0,0.0,9.762034460436551e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129211425781,0.0,0.0,7.210206968011335e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71295166015625,0.0,0.0,9.76203300524503e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127990722656,0.0,0.0,0.0004630685725715,284.73358154296875,294.1499938964844,286.45001220703125,282.73779296875,287.3839111328125,286.45001220703125,284.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.0373872518539429,-0.0,-6.651949746583341e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7136535644531,0.0,0.0,9.269083966501056e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71368408203125,0.0,0.0,9.760793182067572e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.0,0.0,7.209290197351947e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7136535644531,0.0,0.0,9.76079172687605e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,0.0004630096955224,284.7344055175781,294.1499938964844,286.45001220703125,282.7325134277344,287.375732421875,286.45001220703125,284.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.0369940996170044,-0.0,-6.65025723378676e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71435546875,0.0,0.0,9.26790526136756e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143859863281,0.0,0.0,9.759551903698592e-05,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143249511719,0.0,0.0,7.20837342669256e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71435546875,0.0,0.0,9.75955044850707e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71417236328125,0.0,0.0,0.0004629507893696,284.7351989746094,294.1499938964844,286.45001220703125,282.7272033691406,287.3676147460937,286.45001220703125,284.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.00699492264539,60.0,1.036601185798645,-0.0,-6.64856472099018e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157592773437,0.0,0.0,9.265550033887848e-05,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157897949219,0.0,0.0,9.757071529747918e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156982421875,0.0,0.0,7.206541340565309e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157592773437,0.0,0.0,9.757070074556395e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.715576171875,0.0,0.0,0.0004628331516869,284.7368469238281,294.1499938964844,286.45001220703125,282.7164611816406,287.3515625,286.45001220703125,284.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,1.035815954208374,-0.0,-6.645184669196169e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157592773437,0.0,0.0,9.265550033887848e-05,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157897949219,0.0,0.0,9.757071529747918e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156982421875,0.0,0.0,7.206541340565309e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157592773437,0.0,0.0,9.757070074556395e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.715576171875,0.0,0.0,0.0004628331516869,284.7368469238281,294.1499938964844,286.45001220703125,282.7164611816406,287.3515625,286.45001220703125,284.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,1.035815954208374,-0.0,-6.645184669196169e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171325683594,0.0,0.0,9.263199899578468e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171630859375,0.0,0.0,9.754596976563334e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71710205078125,0.0,0.0,7.204713620012626e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171325683594,0.0,0.0,9.754595521371812e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71697998046875,0.0,0.0,0.0004627157759387,284.7384338378906,294.1499938964844,286.45001220703125,282.70562744140625,287.3358154296875,286.45001220703125,284.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.34304991969725e-09,0.0009869876084849,-0.0104304067790508,0.0,0.0,0.0,-0.0069658504799008,60.0,1.035033941268921,-0.0,-6.641813143914987e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171325683594,0.0,0.0,9.263199899578468e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171630859375,0.0,0.0,9.754596976563334e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71710205078125,0.0,0.0,7.204713620012626e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171325683594,0.0,0.0,9.754595521371812e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71697998046875,0.0,0.0,0.0004627157759387,284.7384338378906,294.1499938964844,286.45001220703125,282.70562744140625,287.3358154296875,286.45001220703125,284.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.34304991969725e-09,0.0009869876084849,-0.0104304067790508,0.0,0.0,0.0,-0.0069658504799008,60.0,1.035033941268921,-0.0,-6.641813143914987e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185363769531,0.0,0.0,9.260391379939392e-05,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71856689453125,0.0,0.0,9.751639299793168e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.718505859375,0.0,0.0,7.202529377536848e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185363769531,0.0,0.0,9.751637844601646e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,0.000462575466372,284.74005126953125,294.1499938964844,286.4516906738281,282.6942138671875,287.32037353515625,286.4501037597656,284.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804236728477e-09,0.0009866883046925,-0.0103386854752898,0.0,0.0,0.0,-0.0069484962150454,60.0,1.0347083806991575,-0.0,-6.637784366603229e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185363769531,0.0,0.0,9.260391379939392e-05,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71856689453125,0.0,0.0,9.751639299793168e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.718505859375,0.0,0.0,7.202529377536848e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185363769531,0.0,0.0,9.751637844601646e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,0.000462575466372,284.74005126953125,294.1499938964844,286.4516906738281,282.6942138671875,287.32037353515625,286.4501037597656,284.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804236728477e-09,0.0009866883046925,-0.0103386854752898,0.0,0.0,0.0,-0.0069484962150454,60.0,1.0347083806991575,-0.0,-6.637784366603229e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71990966796875,0.0,0.0,9.256713383365422e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7199401855469,0.0,0.0,9.74776630755514e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198791503906,0.0,0.0,7.199668471002951e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71990966796875,0.0,0.0,9.747764852363616e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7197570800781,0.0,0.0,0.0004623917338903,284.7416687011719,294.1499938964844,286.4566650390625,282.6817932128906,287.30523681640625,286.45074462890625,284.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262207919936145e-09,0.0009862963343039,-0.010218596085906,0.0,0.0,0.0,-0.0069257738068699,60.0,1.0360454320907593,-0.0,-6.632511428961152e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71990966796875,0.0,0.0,9.256713383365422e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7199401855469,0.0,0.0,9.74776630755514e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198791503906,0.0,0.0,7.199668471002951e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71990966796875,0.0,0.0,9.747764852363616e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7197570800781,0.0,0.0,0.0004623917338903,284.7416687011719,294.1499938964844,286.4566650390625,282.6817932128906,287.30523681640625,286.45074462890625,284.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262207919936145e-09,0.0009862963343039,-0.010218596085906,0.0,0.0,0.0,-0.0069257738068699,60.0,1.0360454320907593,-0.0,-6.632511428961152e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206115722656,0.0,0.0,9.254585893359037e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206420898437,0.0,0.0,9.745526040205732e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,7.198013918241486e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206115722656,0.0,0.0,9.745524585014208e-05,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.720458984375,0.0,0.0,0.0004622854758054,284.7424621582031,294.1499938964844,286.4602966308594,282.6752624511719,287.2978210449219,286.451416015625,284.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.2356953500188865e-09,0.0009860696736723,-0.0101491315290331,0.0,0.0,0.0,-0.0069126305170357,60.0,1.0374852418899536,-0.0,-6.629462490082005e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213134765625,0.0,0.0,9.252296149497852e-05,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213439941406,0.0,0.0,9.743114787852392e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212829589844,0.0,0.0,7.196232763817534e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213134765625,0.0,0.0,9.743113332660867e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211608886719,0.0,0.0,0.0004621710977517,284.7432556152344,294.1499938964844,286.4646911621094,282.66851806640625,287.29052734375,286.4523620605469,284.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.2071635064644405e-09,0.0009858256671577,-0.0100743761286139,0.0,0.0,0.0,-0.0068984860554337,60.0,1.0394386053085327,-0.0,-6.626181914271001e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226867675781,0.0,0.0,9.247340494766831e-05,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72271728515625,0.0,0.0,9.7378964710515e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72265625,0.0,0.0,7.192378689069301e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226867675781,0.0,0.0,9.737895015859976e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225341796875,0.0,0.0,0.0004619235987775,284.7448425292969,294.1499938964844,286.4755249023437,282.6545104980469,287.2762451171875,286.4551086425781,284.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.0445985794067385,-0.0,-6.619085013426229e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226867675781,0.0,0.0,9.247340494766831e-05,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72271728515625,0.0,0.0,9.7378964710515e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72265625,0.0,0.0,7.192378689069301e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226867675781,0.0,0.0,9.737895015859976e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225341796875,0.0,0.0,0.0004619235987775,284.7448425292969,294.1499938964844,286.4755249023437,282.6545104980469,287.2762451171875,286.4551086425781,284.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.0445985794067385,-0.0,-6.619085013426229e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,9.242007217835636e-05,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72412109375,0.0,0.0,9.732280159369112e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,7.188230665633455e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,9.732278704177588e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239074707031,0.0,0.0,0.0004616571823135,284.7464294433594,294.1499938964844,286.4889831542969,282.6398620605469,287.2624206542969,286.4591369628906,284.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078959836562035e-09,0.0009847293840721,-0.009738472290337,0.0,0.0,0.0,-0.0068349302746355,60.0,1.051566243171692,-0.0,-6.611450942273224e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,9.242007217835636e-05,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72412109375,0.0,0.0,9.732280159369112e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,7.188230665633455e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,9.732278704177588e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239074707031,0.0,0.0,0.0004616571823135,284.7464294433594,294.1499938964844,286.4889831542969,282.6398620605469,287.2624206542969,286.4591369628906,284.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078959836562035e-09,0.0009847293840721,-0.009738472290337,0.0,0.0,0.0,-0.0068349302746355,60.0,1.051566243171692,-0.0,-6.611450942273224e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254638671875,0.0,0.0,9.236537880497052e-05,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254943847656,0.0,0.0,9.726520511321723e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254333496094,0.0,0.0,7.183976413216442e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254638671875,0.0,0.0,9.7265190561302e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7253112792969,0.0,0.0,0.0004613839555531,284.7480163574219,294.1499938964844,286.5048522949219,282.6247253417969,287.2491149902344,286.46466064453125,284.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010801024634247e-09,0.000984146608971,-0.0095598883926868,0.0,0.0,0.0,-0.0068011404946446,60.0,1.060227394104004,-0.0,-6.603625735124298e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254638671875,0.0,0.0,9.236537880497052e-05,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254943847656,0.0,0.0,9.726520511321723e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254333496094,0.0,0.0,7.183976413216442e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254638671875,0.0,0.0,9.7265190561302e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7253112792969,0.0,0.0,0.0004613839555531,284.7480163574219,294.1499938964844,286.5048522949219,282.6247253417969,287.2491149902344,286.46466064453125,284.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010801024634247e-09,0.000984146608971,-0.0095598883926868,0.0,0.0,0.0,-0.0068011404946446,60.0,1.060227394104004,-0.0,-6.603625735124298e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
