time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280380,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,9.231182048097251e-05,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,9.720880188979208e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.726806640625,0.0,0.0,7.17981019988656e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,9.720879461383448e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266845703125,0.0,0.0,0.0004611164331436,284.7496032714844,294.1499938964844,286.5229187011719,282.60919189453125,287.236328125,286.4716796875,284.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440641863564e-09,0.0009835759410634,-0.009385029785335,0.0,0.0,0.0,-0.006768056191504,60.0,1.0704331398010254,-0.0,-6.595968926603747e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,9.231182048097251e-05,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,9.720880188979208e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.726806640625,0.0,0.0,7.17981019988656e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,9.720879461383448e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266845703125,0.0,0.0,0.0004611164331436,284.7496032714844,294.1499938964844,286.5229187011719,282.60919189453125,287.236328125,286.4716796875,284.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440641863564e-09,0.0009835759410634,-0.009385029785335,0.0,0.0,0.0,-0.006768056191504,60.0,1.0704331398010254,-0.0,-6.595968926603747e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275390625,0.0,0.0,9.228633280145004e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275695800781,0.0,0.0,9.718196815811098e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275085449219,0.0,0.0,7.177828229032457e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275390625,0.0,0.0,9.718195360619576e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273864746094,0.0,0.0,0.0004609891329891,284.7503662109375,294.1499938964844,286.53271484375,282.6013488769531,287.23016357421875,286.4757995605469,284.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.9123078110492315e-09,0.0009833043441176,-0.0093018244951963,0.0,0.0,0.0,-0.0067523131147027,60.0,1.0761011838912964,-0.0,-6.59232668454024e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.0,0.0,9.22622493817471e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7282409667969,0.0,0.0,9.715660416986792e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281799316406,0.0,0.0,7.175955397542566e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.0,0.0,9.71565896179527e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7280578613281,0.0,0.0,0.000460868817754,284.75115966796875,294.1499938964844,286.5429382324219,282.5934143066406,287.2241516113281,286.4803466796875,284.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830516064539,3.882296706336774e-09,0.000983047648333,-0.0092231910675764,0.0,0.0,0.0,-0.0067374352365732,60.0,1.0821269750595093,-0.0,-6.588885526070953e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295837402344,0.0,0.0,9.221896470990032e-05,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296142578125,0.0,0.0,9.711102029541507e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72955322265625,0.0,0.0,7.172588084358722e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296142578125,0.0,0.0,9.711101301945746e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294616699219,0.0,0.0,0.0004606526053976,284.7527160644531,294.1499938964844,286.56475830078125,282.5775146484375,287.2125244140625,286.4904479980469,284.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358074997595e-09,0.0009825864108279,-0.009081863798201,0.0,0.0,0.0,-0.0067106955684721,60.0,1.0950193405151367,-0.0,-6.58270380426984e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295837402344,0.0,0.0,9.221896470990032e-05,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296142578125,0.0,0.0,9.711102029541507e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72955322265625,0.0,0.0,7.172588084358722e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296142578125,0.0,0.0,9.711101301945746e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294616699219,0.0,0.0,0.0004606526053976,284.7527160644531,294.1499938964844,286.56475830078125,282.5775146484375,287.2125244140625,286.4904479980469,284.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358074997595e-09,0.0009825864108279,-0.009081863798201,0.0,0.0,0.0,-0.0067106955684721,60.0,1.0950193405151367,-0.0,-6.58270380426984e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73095703125,0.0,0.0,9.218503691954538e-05,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73101806640625,0.0,0.0,9.707529534352945e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73095703125,0.0,0.0,7.169949094532058e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309875488281,0.0,0.0,9.70752807916142e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308349609375,0.0,0.0,0.000460483104689,284.7542724609375,294.1499938964844,286.5881042480469,282.56158447265625,287.20147705078125,286.5020751953125,284.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075009060141e-09,0.0009822248248383,-0.0089710764586925,0.0,0.0,0.0,-0.0066897338256239,60.0,1.1091527938842771,-0.0,-6.577859323897428e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73095703125,0.0,0.0,9.218503691954538e-05,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73101806640625,0.0,0.0,9.707529534352945e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73095703125,0.0,0.0,7.169949094532058e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309875488281,0.0,0.0,9.70752807916142e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308349609375,0.0,0.0,0.000460483104689,284.7542724609375,294.1499938964844,286.5881042480469,282.56158447265625,287.20147705078125,286.5020751953125,284.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075009060141e-09,0.0009822248248383,-0.0089710764586925,0.0,0.0,0.0,-0.0066897338256239,60.0,1.1091527938842771,-0.0,-6.577859323897428e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323303222656,0.0,0.0,9.216266334988175e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323913574219,0.0,0.0,9.705173579277472e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323303222656,0.0,0.0,7.168209413066506e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323608398437,0.0,0.0,9.705172124085948e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322082519531,0.0,0.0,0.0004603713750839,284.7558288574219,294.1499938964844,286.6127624511719,282.5457763671875,287.1910705566406,286.5152282714844,284.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758193756198125e-09,0.0009819864062592,-0.0088980235159397,0.0,0.0,0.0,-0.0066759116016328,60.0,1.1243852376937866,-0.0,-6.574666144842922e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323303222656,0.0,0.0,9.216266334988175e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323913574219,0.0,0.0,9.705173579277472e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323303222656,0.0,0.0,7.168209413066506e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323608398437,0.0,0.0,9.705172124085948e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322082519531,0.0,0.0,0.0004603713750839,284.7558288574219,294.1499938964844,286.6127624511719,282.5457763671875,287.1910705566406,286.5152282714844,284.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758193756198125e-09,0.0009819864062592,-0.0088980235159397,0.0,0.0,0.0,-0.0066759116016328,60.0,1.1243852376937866,-0.0,-6.574666144842922e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73370361328125,0.0,0.0,9.215374302584678e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337341308594,0.0,0.0,9.70423425314948e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336730957031,0.0,0.0,7.167516014305875e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73370361328125,0.0,0.0,9.704232797957955e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73358154296875,0.0,0.0,0.0004603268171194,284.75738525390625,294.1499938964844,286.6385803222656,282.5302429199219,287.1812744140625,286.5299072265625,284.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747072430115851e-09,0.0009818911785259,-0.0088688833639025,0.0,0.0,0.0,-0.0066703981719911,60.0,1.1405930519104004,-0.0,-6.57339285226044e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73370361328125,0.0,0.0,9.215374302584678e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337341308594,0.0,0.0,9.70423425314948e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336730957031,0.0,0.0,7.167516014305875e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73370361328125,0.0,0.0,9.704232797957955e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73358154296875,0.0,0.0,0.0004603268171194,284.75738525390625,294.1499938964844,286.6385803222656,282.5302429199219,287.1812744140625,286.5299072265625,284.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747072430115851e-09,0.0009818911785259,-0.0088688833639025,0.0,0.0,0.0,-0.0066703981719911,60.0,1.1405930519104004,-0.0,-6.57339285226044e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344055175781,0.0,0.0,9.215491445502266e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73443603515625,0.0,0.0,9.70435794442892e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.734375,0.0,0.0,7.167606963776052e-05,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344055175781,0.0,0.0,9.704356489237398e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342529296875,0.0,0.0,0.0004603326960932,284.7581481933594,294.1499938964844,286.6518249511719,282.5226135253906,287.1766357421875,286.537841796875,284.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981907476671,3.748529930902578e-09,0.0009819036349654,-0.008872702717781,0.0,0.0,0.0,-0.0066711204126477,60.0,1.1490414142608645,-0.0,-6.573559119260608e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350769042969,0.0,0.0,9.215968748321755e-05,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.735107421875,0.0,0.0,9.7048599855043e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73504638671875,0.0,0.0,7.167978037614375e-05,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350769042969,0.0,0.0,9.704859257908538e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349548339844,0.0,0.0,0.0004603565321303,284.7589111328125,294.1499938964844,286.665283203125,282.5151062011719,287.1721496582031,286.546142578125,284.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.7544687359059026e-09,0.0009819543920457,-0.0088882632553577,0.0,0.0,0.0,-0.006674064323306,60.0,1.157678246498108,-0.0,-6.574239819201466e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364501953125,0.0,0.0,9.218082414008676e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,9.707085700938478e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,7.16962167643942e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364501953125,0.0,0.0,9.707084245746957e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.736328125,0.0,0.0,0.0004604620917234,284.76043701171875,294.1499938964844,286.6926574707031,282.50048828125,287.1636047363281,286.5638732910156,284.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,1.1754637956619265,-0.0,-6.57725394148656e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364501953125,0.0,0.0,9.218082414008676e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,9.707085700938478e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,7.16962167643942e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364501953125,0.0,0.0,9.707084245746957e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.736328125,0.0,0.0,0.0004604620917234,284.76043701171875,294.1499938964844,286.6926574707031,282.50048828125,287.1636047363281,286.5638732910156,284.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,1.1754637956619265,-0.0,-6.57725394148656e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378234863281,0.0,0.0,9.221733489539474e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,9.710930316941813e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73779296875,0.0,0.0,7.172461482696235e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378234863281,0.0,0.0,9.710929589346053e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376708984375,0.0,0.0,0.000460644456325,284.761962890625,294.1499938964844,286.7205505371094,282.4865417480469,287.1557312011719,286.5831298828125,284.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.1938585042953491,-0.0,-6.582464351367889e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378234863281,0.0,0.0,9.221733489539474e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,9.710930316941813e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73779296875,0.0,0.0,7.172461482696235e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378234863281,0.0,0.0,9.710929589346053e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376708984375,0.0,0.0,0.000460644456325,284.761962890625,294.1499938964844,286.7205505371094,282.4865417480469,287.1557312011719,286.5831298828125,284.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.1938585042953491,-0.0,-6.582464351367889e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391967773437,0.0,0.0,9.226828842656688e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392272949219,0.0,0.0,9.716296335682272e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391662597656,0.0,0.0,7.176424696808681e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391967773437,0.0,0.0,9.716295608086511e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7390441894531,0.0,0.0,0.0004608990275301,284.76348876953125,294.1499938964844,286.7486572265625,282.47344970703125,287.1484375,286.6038818359375,284.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889744970564379e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.2127176523208618,-0.0,-6.589739598439337e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391967773437,0.0,0.0,9.226828842656688e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392272949219,0.0,0.0,9.716296335682272e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391662597656,0.0,0.0,7.176424696808681e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391967773437,0.0,0.0,9.716295608086511e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7390441894531,0.0,0.0,0.0004608990275301,284.76348876953125,294.1499938964844,286.7486572265625,282.47344970703125,287.1484375,286.6038818359375,284.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889744970564379e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.2127176523208618,-0.0,-6.589739598439337e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74053955078125,0.0,0.0,9.233220771420748e-05,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405700683594,0.0,0.0,9.723027324071154e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405090332031,0.0,0.0,7.181396358646452e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74053955078125,0.0,0.0,9.723025868879633e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74041748046875,0.0,0.0,0.0004612182965502,284.7650146484375,294.1499938964844,286.77685546875,282.4613342285156,287.1417541503906,286.6260986328125,284.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,1.2318882942199707,-0.0,-6.598871493679327e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74053955078125,0.0,0.0,9.233220771420748e-05,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405700683594,0.0,0.0,9.723027324071154e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405090332031,0.0,0.0,7.181396358646452e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74053955078125,0.0,0.0,9.723025868879633e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74041748046875,0.0,0.0,0.0004612182965502,284.7650146484375,294.1499938964844,286.77685546875,282.4613342285156,287.1417541503906,286.6260986328125,284.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,1.2318882942199707,-0.0,-6.598871493679327e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412414550781,0.0,0.0,9.236852201865986e-05,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,9.726851567393167e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412109375,0.0,0.0,7.184220885392278e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412414550781,0.0,0.0,9.726850839797407e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410888671875,0.0,0.0,0.0004613997007254,284.7657775878906,294.1499938964844,286.7908935546875,282.4556884765625,287.138671875,286.63775634765625,284.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.014608645519502e-09,0.0009841787395998,-0.0095698647201061,0.0,0.0,0.0,-0.0068030264228582,60.0,1.2415432929992676,-0.0,-6.604063429449526e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7419128417969,0.0,0.0,9.240714280167596e-05,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.0,0.0,9.730918100103736e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74188232421875,0.0,0.0,7.187224400695413e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7419128417969,0.0,0.0,9.730917372507976e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417907714844,0.0,0.0,0.0004615926009137,284.7665405273437,294.1499938964844,286.80487060546875,282.45037841796875,287.1357116699219,286.6497497558594,284.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.062716385533349e-09,0.0009845900349318,-0.0096959127113223,0.0,0.0,0.0,-0.0068268752656877,60.0,1.251212239265442,-0.0,-6.609585767591852e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432861328125,0.0,0.0,9.249034337699412e-05,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7433166503906,0.0,0.0,9.739679808262736e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,7.193695637397468e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432861328125,0.0,0.0,9.739679080666974e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431335449219,0.0,0.0,0.0004620082327164,284.7680358886719,294.1499938964844,286.8324890136719,282.4407043457031,287.1302490234375,286.6746520996094,284.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166366807112354e-09,0.0009854764211922,-0.0099674863740801,0.0,0.0,0.0,-0.0068782595917582,60.0,1.2705140113830566,-0.0,-6.621492332214984e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432861328125,0.0,0.0,9.249034337699412e-05,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7433166503906,0.0,0.0,9.739679808262736e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,7.193695637397468e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432861328125,0.0,0.0,9.739679080666974e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431335449219,0.0,0.0,0.0004620082327164,284.7680358886719,294.1499938964844,286.8324890136719,282.4407043457031,287.1302490234375,286.6746520996094,284.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166366807112354e-09,0.0009854764211922,-0.0099674863740801,0.0,0.0,0.0,-0.0068782595917582,60.0,1.2705140113830566,-0.0,-6.621492332214984e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,9.257951751351357e-05,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.0,0.0,9.7490701591596e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445983886719,0.0,0.0,7.200631080195308e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,9.74906943156384e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.0,0.0,0.0004624536668416,284.7695617675781,294.1499938964844,286.8595275878906,282.4324951171875,287.1253967285156,286.7006530761719,284.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864306775853,4.277458387491606e-09,0.0009864263702183,-0.0102585535496473,0.0,0.0,0.0,-0.0069333324208855,60.0,1.2896054983139038,-0.0,-6.634265758975745e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,9.257951751351357e-05,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.0,0.0,9.7490701591596e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445983886719,0.0,0.0,7.200631080195308e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,9.74906943156384e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.0,0.0,0.0004624536668416,284.7695617675781,294.1499938964844,286.8595275878906,282.4324951171875,287.1253967285156,286.7006530761719,284.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864306775853,4.277458387491606e-09,0.0009864263702183,-0.0102585535496473,0.0,0.0,0.0,-0.0069333324208855,60.0,1.2896054983139038,-0.0,-6.634265758975745e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460021972656,0.0,0.0,9.267153654946014e-05,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,9.75876027951017e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459716796875,0.0,0.0,7.20778843970038e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460021972656,0.0,0.0,9.758758824318647e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458801269531,0.0,0.0,0.000462913303636,284.77105712890625,294.1499938964844,286.8857421875,282.4259338378906,287.1210327148437,286.7274475097656,284.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392087582516524e-09,0.0009874065872281,-0.0105588883161544,0.0,0.0,0.0,-0.0069901589304208,60.0,1.3083579540252686,-0.0,-6.647459116493337e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460021972656,0.0,0.0,9.267153654946014e-05,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,9.75876027951017e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459716796875,0.0,0.0,7.20778843970038e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460021972656,0.0,0.0,9.758758824318647e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458801269531,0.0,0.0,0.000462913303636,284.77105712890625,294.1499938964844,286.8857421875,282.4259338378906,287.1210327148437,286.7274475097656,284.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392087582516524e-09,0.0009874065872281,-0.0105588883161544,0.0,0.0,0.0,-0.0069901589304208,60.0,1.3083579540252686,-0.0,-6.647459116493337e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,9.276392665924504e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,9.768488962436096e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,7.214974175440148e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,9.768488234840332e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472229003906,0.0,0.0,0.0004633748321793,284.7725524902344,294.1499938964844,286.91094970703125,282.42120361328125,287.1171875,286.7548217773437,284.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071857357470435e-09,0.0009883907623589,-0.0108604477718472,0.0,0.0,0.0,-0.0070472182705998,60.0,1.3265531063079834,-0.0,-6.660719265028092e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,9.276392665924504e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,9.768488962436096e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,7.214974175440148e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,9.768488234840332e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472229003906,0.0,0.0,0.0004633748321793,284.7725524902344,294.1499938964844,286.91094970703125,282.42120361328125,287.1171875,286.7548217773437,284.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071857357470435e-09,0.0009883907623589,-0.0108604477718472,0.0,0.0,0.0,-0.0070472182705998,60.0,1.3265531063079834,-0.0,-6.660719265028092e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.748046875,0.0,0.0,9.280932135879992e-05,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480773925781,0.0,0.0,9.773269266588612e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480163574219,0.0,0.0,7.218504470074549e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.748046875,0.0,0.0,9.773268538992852e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479248046875,0.0,0.0,0.0004636015801224,284.7733154296875,294.1499938964844,286.923095703125,282.4195556640625,287.115478515625,286.7686462402344,284.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.56373694390777e-09,0.000988874468021,-0.0110086118802428,0.0,0.0,0.0,-0.0070752529427409,60.0,1.3353402614593506,-0.0,-6.667239205171428e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74871826171875,0.0,0.0,9.285411215387283e-05,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7487487792969,0.0,0.0,9.777986269909889e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486877441406,0.0,0.0,7.22198819858022e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74871826171875,0.0,0.0,9.777984814718366e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74859619140625,0.0,0.0,0.0004638253012672,284.7740478515625,294.1499938964844,286.9349060058594,282.4184265136719,287.1138610839844,286.782470703125,284.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534976768591e-09,0.0009893515380099,-0.0111548025161027,0.0,0.0,0.0,-0.0071029150858521,60.0,1.3439668416976929,-0.0,-6.673675301271943e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,9.293959010392427e-05,298.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,9.786988084670156e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75006103515625,0.0,0.0,7.228636968648061e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,9.786986629478632e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499694824219,0.0,0.0,0.0004642523126676,284.7755432128906,294.1499938964844,286.9574279785156,282.4178161621094,287.1109924316406,286.8100280761719,284.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726027569290636e-09,0.0009902622550725,-0.0114338099956512,0.0,0.0,0.0,-0.0071557080373167,60.0,1.360446214675903,-0.0,-6.685967690600593e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,9.293959010392427e-05,298.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,9.786988084670156e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75006103515625,0.0,0.0,7.228636968648061e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,9.786986629478632e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499694824219,0.0,0.0,0.0004642523126676,284.7755432128906,294.1499938964844,286.9574279785156,282.4178161621094,287.1109924316406,286.8100280761719,284.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726027569290636e-09,0.0009902622550725,-0.0114338099956512,0.0,0.0,0.0,-0.0071557080373167,60.0,1.360446214675903,-0.0,-6.685967690600593e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514343261719,0.0,0.0,9.30190581129864e-05,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75146484375,0.0,0.0,9.795355435926469e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514038085937,0.0,0.0,7.234817167045549e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514343261719,0.0,0.0,9.795354708330706e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,0.0004646492598112,284.77703857421875,294.1499938964844,286.978271484375,282.4195556640625,287.1085205078125,286.8372802734375,284.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825020827325943e-09,0.0009911087108775,-0.0116931665688753,0.0,0.0,0.0,-0.0072047831490635,60.0,1.3759660720825195,-0.0,-6.697404586475386e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514343261719,0.0,0.0,9.30190581129864e-05,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75146484375,0.0,0.0,9.795355435926469e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514038085937,0.0,0.0,7.234817167045549e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514343261719,0.0,0.0,9.795354708330706e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,0.0004646492598112,284.77703857421875,294.1499938964844,286.978271484375,282.4195556640625,287.1085205078125,286.8372802734375,284.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825020827325943e-09,0.0009911087108775,-0.0116931665688753,0.0,0.0,0.0,-0.0072047831490635,60.0,1.3759660720825195,-0.0,-6.697404586475386e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528076171875,0.0,0.0,9.309043525718153e-05,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528076171875,0.0,0.0,9.80287222773768e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527770996094,0.0,0.0,7.240369450300932e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528076171875,0.0,0.0,9.80287150014192e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.752685546875,0.0,0.0,0.0004650058108381,284.77850341796875,294.1499938964844,286.9972229003906,282.4237976074219,287.1064147949219,286.8637390136719,284.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139425861710614e-09,0.0009918691357597,-0.0119261350482702,0.0,0.0,0.0,-0.0072488659061491,60.0,1.3900846242904663,-0.0,-6.707686139861836e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
