time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282720,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528076171875,0.0,0.0,9.309043525718153e-05,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528076171875,0.0,0.0,9.80287222773768e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527770996094,0.0,0.0,7.240369450300932e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528076171875,0.0,0.0,9.80287150014192e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.752685546875,0.0,0.0,0.0004650058108381,284.77850341796875,294.1499938964844,286.9972229003906,282.4237976074219,287.1064147949219,286.8637390136719,284.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139425861710614e-09,0.0009918691357597,-0.0119261350482702,0.0,0.0,0.0,-0.0072488659061491,60.0,1.3900846242904663,-0.0,-6.707686139861836e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.754150390625,0.0,0.0,9.31523900362663e-05,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541809082031,0.0,0.0,9.809396578930318e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541198730469,0.0,0.0,7.245188317028806e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.754150390625,0.0,0.0,9.809395851334556e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540283203125,0.0,0.0,0.0004653153300751,284.7799987792969,294.1499938964844,287.0140991210937,282.43072509765625,287.1047058105469,286.8890991210937,284.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991125734932211e-09,0.0009925292106345,-0.012128347530961,0.0,0.0,0.0,-0.0072871288284659,60.0,1.402774453163147,-0.0,-6.716616951507606e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.754150390625,0.0,0.0,9.31523900362663e-05,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541809082031,0.0,0.0,9.809396578930318e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541198730469,0.0,0.0,7.245188317028806e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.754150390625,0.0,0.0,9.809395851334556e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540283203125,0.0,0.0,0.0004653153300751,284.7799987792969,294.1499938964844,287.0140991210937,282.43072509765625,287.1047058105469,286.8890991210937,284.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991125734932211e-09,0.0009925292106345,-0.012128347530961,0.0,0.0,0.0,-0.0072871288284659,60.0,1.402774453163147,-0.0,-6.716616951507606e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.0,0.0,9.317939111497252e-05,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548522949219,0.0,0.0,9.81223929557018e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547912597656,0.0,0.0,7.247288158396259e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.0,0.0,9.812238567974418e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75469970703125,0.0,0.0,0.0004654501681216,284.7807312011719,294.1499938964844,287.0216979980469,282.4352722167969,287.1039428710937,286.9012756347656,284.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928217623382,5.024756166704947e-09,0.0009928167564794,-0.0122164553031325,0.0,0.0,0.0,-0.0073038008995354,60.0,1.4084876775741575,-0.0,-6.720510015156833e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554931640625,0.0,0.0,9.320387471234426e-05,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,9.814817894948646e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554931640625,0.0,0.0,7.249192276503891e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554931640625,0.0,0.0,9.814816439757124e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75537109375,0.0,0.0,0.0004655724624171,284.7814636230469,294.1499938964844,287.0286560058594,282.4405212402344,287.103271484375,286.9130249023437,284.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.0552539931914e-09,0.0009930776432156,-0.012296357192099,0.0,0.0,0.0,-0.007318920455873,60.0,1.4137961864471436,-0.0,-6.724042123096299e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,9.324423444923012e-05,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,9.819067781791092e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568359375,0.0,0.0,7.25233112461865e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,9.819066326599568e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,0.0004657740646507,284.7829284667969,294.1499938964844,287.04071044921875,282.4533386230469,287.1020812988281,286.935302734375,284.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105526668103266e-09,0.0009935074485838,-0.0124280648306012,0.0,0.0,0.0,-0.007343843113631,60.0,1.4230928421020508,-0.0,-6.72986502081585e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,9.324423444923012e-05,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,9.819067781791092e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568359375,0.0,0.0,7.25233112461865e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,9.819066326599568e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,0.0004657740646507,284.7829284667969,294.1499938964844,287.04071044921875,282.4533386230469,287.1020812988281,286.935302734375,284.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105526668103266e-09,0.0009935074485838,-0.0124280648306012,0.0,0.0,0.0,-0.007343843113631,60.0,1.4230928421020508,-0.0,-6.72986502081585e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.757568359375,0.0,0.0,9.326029248768464e-05,298.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.757568359375,0.0,0.0,9.820758714340629e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575378417969,0.0,0.0,7.253579678945243e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.757568359375,0.0,0.0,9.820757986744866e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574462890625,0.0,0.0,0.0004658542748074,284.78369140625,294.1499938964844,287.0458984375,282.46124267578125,287.1015625,286.9460754394531,284.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993683701381,5.1255302224717525e-09,0.0009936785791069,-0.0124804722145199,0.0,0.0,0.0,-0.0073537598364055,60.0,1.4271252155303955,-0.0,-6.7321828112199e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582092285156,0.0,0.0,9.327241423306988e-05,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582397460937,0.0,0.0,9.822035644901916e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,7.254523370647803e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582092285156,0.0,0.0,9.822034917306156e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580871582031,0.0,0.0,0.0004659148689825,284.7843933105469,294.1499938964844,287.04998779296875,282.4693298339844,287.1011047363281,286.9555969238281,284.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938129223883,5.1406354728555925e-09,0.0009938078001141,-0.0125200450420379,0.0,0.0,0.0,-0.0073612481355667,60.0,1.430410623550415,-0.0,-6.733933588520813e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7595520019531,0.0,0.0,9.328676242148504e-05,298.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75958251953125,0.0,0.0,9.82354613370262e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.759521484375,0.0,0.0,7.255638774950057e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7595520019531,0.0,0.0,9.82354540610686e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,0.000465986522613,284.7858581542969,294.1499938964844,287.0540466308594,282.4848327636719,287.1002502441406,286.9732971191406,284.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939656592905,5.158496740875762e-09,0.0009939605370163,-0.0125668384134769,0.0,0.0,0.0,-0.0073701031506061,60.0,1.434804081916809,-0.0,-6.736003399510082e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7595520019531,0.0,0.0,9.328676242148504e-05,298.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75958251953125,0.0,0.0,9.82354613370262e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.759521484375,0.0,0.0,7.255638774950057e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7595520019531,0.0,0.0,9.82354540610686e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,0.000465986522613,284.7858581542969,294.1499938964844,287.0540466308594,282.4848327636719,287.1002502441406,286.9732971191406,284.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939656592905,5.158496740875762e-09,0.0009939605370163,-0.0125668384134769,0.0,0.0,0.0,-0.0073701031506061,60.0,1.434804081916809,-0.0,-6.736003399510082e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608947753906,0.0,0.0,9.32867915253155e-05,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76092529296875,0.0,0.0,9.823549771681428e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608642578125,0.0,0.0,7.255640957737342e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608947753906,0.0,0.0,9.823548316489904e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607727050781,0.0,0.0,0.0004659866681322,284.7873229980469,294.1499938964844,287.05078125,282.4962158203125,287.09942626953125,286.9878234863281,284.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.1585278271204515e-09,0.0009939608862623,-0.012566921301186,0.0,0.0,0.0,-0.0073701185174286,60.0,1.434849500656128,-0.0,-6.736007662766498e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608947753906,0.0,0.0,9.32867915253155e-05,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76092529296875,0.0,0.0,9.823549771681428e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608642578125,0.0,0.0,7.255640957737342e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608947753906,0.0,0.0,9.823548316489904e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607727050781,0.0,0.0,0.0004659866681322,284.7873229980469,294.1499938964844,287.05078125,282.4962158203125,287.09942626953125,286.9878234863281,284.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.1585278271204515e-09,0.0009939608862623,-0.012566921301186,0.0,0.0,0.0,-0.0073701185174286,60.0,1.434849500656128,-0.0,-6.736007662766498e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615661621094,0.0,0.0,9.328108717454596e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615966796875,0.0,0.0,9.822948777582496e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76153564453125,0.0,0.0,7.255197124322876e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615661621094,0.0,0.0,9.822947322390974e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7614440917969,0.0,0.0,0.0004659581754822,284.7880249023437,294.1499938964844,287.04656982421875,282.5004577636719,287.0989685058594,286.993408203125,284.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939052397385,5.1514135179786535e-09,0.000993900001049,-0.0125482818111777,0.0,0.0,0.0,-0.0073665915988385,60.0,1.4327943325042725,-0.0,-6.735182722650279e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622375488281,0.0,0.0,9.327279985882342e-05,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76226806640625,0.0,0.0,9.822075662668794e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76220703125,0.0,0.0,7.25455247447826e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622375488281,0.0,0.0,9.822074935073032e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621154785156,0.0,0.0,0.0004659167607314,284.78875732421875,294.1499938964844,287.04071044921875,282.5037536621094,287.09844970703125,286.9981384277344,284.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938169969245,5.141084447046751e-09,0.000993811758235,-0.0125212203711271,0.0,0.0,0.0,-0.0073614716529846,60.0,1.4298129081726074,-0.0,-6.733985458140523e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635803222656,0.0,0.0,9.324475831817836e-05,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636108398437,0.0,0.0,9.81912307906896e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635498046875,0.0,0.0,7.252371869981289e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635803222656,0.0,0.0,9.819122351473196e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,0.0004657767130993,284.7901916503906,294.1499938964844,287.0242919921875,282.5076904296875,287.0972595214844,287.0038452148437,284.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935181587934,5.106144840283377e-09,0.0009935130365192,-0.0124296834692358,0.0,0.0,0.0,-0.0073441504500806,60.0,1.4200559854507446,-0.0,-6.729936785632162e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635803222656,0.0,0.0,9.324475831817836e-05,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636108398437,0.0,0.0,9.81912307906896e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635498046875,0.0,0.0,7.252371869981289e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635803222656,0.0,0.0,9.819122351473196e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,0.0004657767130993,284.7901916503906,294.1499938964844,287.0242919921875,282.5076904296875,287.0972595214844,287.0038452148437,284.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935181587934,5.106144840283377e-09,0.0009935130365192,-0.0124296834692358,0.0,0.0,0.0,-0.0073441504500806,60.0,1.4200559854507446,-0.0,-6.729936785632162e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649230957031,0.0,0.0,9.320350363850594e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76495361328125,0.0,0.0,9.81477860477753e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.764892578125,0.0,0.0,7.249163172673434e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649230957031,0.0,0.0,9.814777149586008e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.0,0.0,0.0004655706288758,284.7916259765625,294.1499938964844,287.00201416015625,282.5083312988281,287.09576416015625,287.00537109375,284.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054731300191406e-09,0.000993073452264,-0.0122949872165918,0.0,0.0,0.0,-0.0073186629451811,60.0,1.4063044786453247,-0.0,-6.723981016421021e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649230957031,0.0,0.0,9.320350363850594e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76495361328125,0.0,0.0,9.81477860477753e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.764892578125,0.0,0.0,7.249163172673434e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649230957031,0.0,0.0,9.814777149586008e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.0,0.0,0.0004655706288758,284.7916259765625,294.1499938964844,287.00201416015625,282.5083312988281,287.09576416015625,287.00537109375,284.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054731300191406e-09,0.000993073452264,-0.0122949872165918,0.0,0.0,0.0,-0.0073186629451811,60.0,1.4063044786453247,-0.0,-6.723981016421021e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662353515625,0.0,0.0,9.31488029891625e-05,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,9.809018956730142e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662353515625,0.0,0.0,7.244908920256421e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,9.80901822913438e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.0,0.0,0.0004652974021155,284.7930603027344,294.1499938964844,286.974365234375,282.50592041015625,287.0938415527344,287.0018310546875,284.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.9865813700478165e-09,0.000992490677163,-0.0121164424344897,0.0,0.0,0.0,-0.0072848782874643,60.0,1.3881475925445557,-0.0,-6.716091149883141e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662353515625,0.0,0.0,9.31488029891625e-05,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,9.809018956730142e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662353515625,0.0,0.0,7.244908920256421e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,9.80901822913438e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.0,0.0,0.0004652974021155,284.7930603027344,294.1499938964844,286.974365234375,282.50592041015625,287.0938415527344,287.0018310546875,284.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.9865813700478165e-09,0.000992490677163,-0.0121164424344897,0.0,0.0,0.0,-0.0072848782874643,60.0,1.3881475925445557,-0.0,-6.716091149883141e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,9.308166772825643e-05,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,9.80194890871644e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,7.239686965476722e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,9.80194818112068e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,0.000464962067781,284.79449462890625,294.1499938964844,286.9418334960937,282.5007629394531,287.09136962890625,286.993408203125,284.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.9029305060344094e-09,0.0009917754214257,-0.0118972845375537,0.0,0.0,0.0,-0.0072434088215231,60.0,1.3663020133972168,-0.0,-6.706412847279354e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,9.308166772825643e-05,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,9.80194890871644e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,7.239686965476722e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,9.80194818112068e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,0.000464962067781,284.79449462890625,294.1499938964844,286.9418334960937,282.5007629394531,287.09136962890625,286.993408203125,284.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.9029305060344094e-09,0.0009917754214257,-0.0118972845375537,0.0,0.0,0.0,-0.0072434088215231,60.0,1.3663020133972168,-0.0,-6.706412847279354e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76824951171875,0.0,0.0,9.30441019590944e-05,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.0,0.0,9.797992970561609e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,7.236765668494627e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76824951171875,0.0,0.0,9.797992242965849e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76812744140625,0.0,0.0,0.0004647744062822,284.7951965332031,294.1499938964844,286.92388916015625,282.4971923828125,287.0899353027344,286.9875183105469,284.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913800749927,4.856123947405422e-09,0.0009913751855492,-0.0117746545001864,0.0,0.0,0.0,-0.0072202049195766,60.0,1.354116678237915,-0.0,-6.700999932718332e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,9.300453530158848e-05,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,9.793826029635966e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688903808594,0.0,0.0,7.233687210828066e-05,298.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,9.793825302040204e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.768798828125,0.0,0.0,0.0004645767330657,284.7958984375,294.1499938964844,286.9048767089844,282.4930725097656,287.0883483886719,286.9805603027344,284.9517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.8068189428818195e-09,0.0009909536456689,-0.0116454781964421,0.0,0.0,0.0,-0.0071957623586058,60.0,1.341195821762085,-0.0,-6.6953006694348e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,9.292080358136444e-05,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.770263671875,0.0,0.0,9.785009024199098e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,7.227175228763372e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,9.785007569007576e-05,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701110839844,0.0,0.0,0.0004641584819182,284.7973327636719,294.1499938964844,286.8639831542969,282.483154296875,287.0846862792969,286.9635009765625,284.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702490841168583e-09,0.0009900614386424,-0.0113721434026956,0.0,0.0,0.0,-0.0071440422907471,60.0,1.313166618347168,-0.0,-6.683249864636309e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,9.292080358136444e-05,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.770263671875,0.0,0.0,9.785009024199098e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,7.227175228763372e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,9.785007569007576e-05,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701110839844,0.0,0.0,0.0004641584819182,284.7973327636719,294.1499938964844,286.8639831542969,282.483154296875,287.0846862792969,286.9635009765625,284.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702490841168583e-09,0.0009900614386424,-0.0113721434026956,0.0,0.0,0.0,-0.0071440422907471,60.0,1.313166618347168,-0.0,-6.683249864636309e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710266113281,0.0,0.0,9.286953718401492e-05,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77105712890625,0.0,0.0,9.779610263649374e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77099609375,0.0,0.0,7.223188003990799e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710266113281,0.0,0.0,9.779609536053611e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709045410156,0.0,0.0,0.0004639024264179,284.79815673828125,294.1499938964844,286.8377685546875,282.47625732421875,287.0821228027344,286.9512939453125,284.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895198745653,4.638617934205058e-09,0.0009895152179524,-0.0112047977745532,0.0,0.0,0.0,-0.0071123777888715,60.0,1.2950594425201416,-0.0,-6.675877273210062e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,9.2835514806211e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,9.77602758212015e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,7.22054173820652e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,9.776026854524388e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714538574219,0.0,0.0,0.0004637324891518,284.7987365722656,294.1499938964844,286.81964111328125,282.4712829589844,287.0802917480469,286.94256591796875,284.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891573572531,4.5962305073032894e-09,0.0009891528170555,-0.0110937440767884,0.0,0.0,0.0,-0.0070913643576204,60.0,1.282598614692688,-0.0,-6.670986607559827e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,9.275461343349888e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728881835937,0.0,0.0,9.767508163349704e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,7.214249490061775e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,9.767507435753942e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77276611328125,0.0,0.0,0.0004633283533621,284.80010986328125,294.1499938964844,286.7723388671875,282.4577331542969,287.07525634765625,286.9183044433594,284.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425809381004e-09,0.0009882907615974,-0.0108296358957886,0.0,0.0,0.0,-0.0070413909852504,60.0,1.2500089406967163,-0.0,-6.659363549488262e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,9.275461343349888e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728881835937,0.0,0.0,9.767508163349704e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,7.214249490061775e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,9.767507435753942e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77276611328125,0.0,0.0,0.0004633283533621,284.80010986328125,294.1499938964844,286.7723388671875,282.4577331542969,287.07525634765625,286.9183044433594,284.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425809381004e-09,0.0009882907615974,-0.0108296358957886,0.0,0.0,0.0,-0.0070413909852504,60.0,1.2500089406967163,-0.0,-6.659363549488262e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,9.268533904105424e-05,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742004394531,0.0,0.0,9.760214015841484e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,7.208861643448472e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,9.76021256064996e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740783691406,0.0,0.0,0.0004629823379218,284.801513671875,294.1499938964844,286.7225646972656,282.4427795410156,287.0694580078125,286.89068603515625,284.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.4091161832682255e-09,0.000987552688457,-0.0106035033240914,0.0,0.0,0.0,-0.0069986032322049,60.0,1.2155992984771729,-0.0,-6.649420214444035e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,9.268533904105424e-05,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742004394531,0.0,0.0,9.760214015841484e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,7.208861643448472e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,9.76021256064996e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740783691406,0.0,0.0,0.0004629823379218,284.801513671875,294.1499938964844,286.7225646972656,282.4427795410156,287.0694580078125,286.89068603515625,284.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.4091161832682255e-09,0.000987552688457,-0.0106035033240914,0.0,0.0,0.0,-0.0069986032322049,60.0,1.2155992984771729,-0.0,-6.649420214444035e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748413085937,0.0,0.0,9.265764674637468e-05,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748413085937,0.0,0.0,9.757297084433958e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748107910156,0.0,0.0,7.206707232398912e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748413085937,0.0,0.0,9.757296356838197e-05,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77471923828125,0.0,0.0,0.0004628439783118,284.8022155761719,294.1499938964844,286.6968688964844,282.4348449707031,287.06622314453125,286.8756103515625,284.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872618829831,4.374606010770776e-09,0.0009872575756162,-0.0105130849406123,0.0,0.0,0.0,-0.0069814948365092,60.0,1.1978590488433838,-0.0,-6.64544614892293e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754821777344,0.0,0.0,9.26348366192542e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.0,0.0,9.754895290825516e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,7.204933353932574e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754821777344,0.0,0.0,9.754894563229756e-05,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.775390625,0.0,0.0,0.0004627300659194,284.8028869628906,294.1499938964844,286.6707458496094,282.4266662597656,287.0628356933594,286.8598937988281,284.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870188077911,4.34619096267852e-09,0.0009870145004242,-0.0104386368766427,0.0,0.0,0.0,-0.0069674081169068,60.0,1.179884672164917,-0.0,-6.64217481016749e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767944335937,0.0,0.0,9.260912338504568e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768249511719,0.0,0.0,9.752187179401516e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767639160156,0.0,0.0,7.202933193184435e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767944335937,0.0,0.0,9.752186451805755e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767028808594,0.0,0.0,0.0004626016016118,284.8042907714844,294.1499938964844,286.617431640625,282.40972900390625,287.0554504394531,286.8262023925781,284.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141044403641e-09,0.0009867403423413,-0.0103546641767025,0.0,0.0,0.0,-0.0069515192881226,60.0,1.1432902812957764,-0.0,-6.63848638282616e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767944335937,0.0,0.0,9.260912338504568e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768249511719,0.0,0.0,9.752187179401516e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767639160156,0.0,0.0,7.202933193184435e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767944335937,0.0,0.0,9.752186451805755e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767028808594,0.0,0.0,0.0004626016016118,284.8042907714844,294.1499938964844,286.617431640625,282.40972900390625,287.0554504394531,286.8262023925781,284.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141044403641e-09,0.0009867403423413,-0.0103546641767025,0.0,0.0,0.0,-0.0069515192881226,60.0,1.1432902812957764,-0.0,-6.63848638282616e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781066894531,0.0,0.0,9.26131397136487e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781066894531,0.0,0.0,9.752610640134662e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.778076171875,0.0,0.0,7.203245331766084e-05,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781066894531,0.0,0.0,9.75260918494314e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779846191406,0.0,0.0,0.000462621654151,284.8056640625,294.1499938964844,286.5630798339844,282.3922424316406,287.0472106933594,286.7893981933594,284.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,1.1061387062072754,-0.0,-6.639061922442124e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781066894531,0.0,0.0,9.26131397136487e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781066894531,0.0,0.0,9.752610640134662e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.778076171875,0.0,0.0,7.203245331766084e-05,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781066894531,0.0,0.0,9.75260918494314e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779846191406,0.0,0.0,0.000462621654151,284.8056640625,294.1499938964844,286.5630798339844,282.3922424316406,287.0472106933594,286.7893981933594,284.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,1.1061387062072754,-0.0,-6.639061922442124e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
