time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285060,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793884277344,0.0,0.0,9.264924301533028e-05,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794189453125,0.0,0.0,9.756412327988072e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793884277344,0.0,0.0,7.206053851405159e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793884277344,0.0,0.0,9.756411600392312e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.779296875,0.0,0.0,0.0004628020105883,284.8070373535156,294.1499938964844,286.5081481933594,282.3744812011719,287.0381774902344,286.7495422363281,284.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.364113070920439e-09,0.0009871674701571,-0.0104855941608548,0.0,0.0,0.0,-0.0069762915372848,60.0,1.068799614906311,-0.0,-6.644238226272138e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793884277344,0.0,0.0,9.264924301533028e-05,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794189453125,0.0,0.0,9.756412327988072e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793884277344,0.0,0.0,7.206053851405159e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793884277344,0.0,0.0,9.756411600392312e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.779296875,0.0,0.0,0.0004628020105883,284.8070373535156,294.1499938964844,286.5081481933594,282.3744812011719,287.0381774902344,286.7495422363281,284.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.364113070920439e-09,0.0009871674701571,-0.0104855941608548,0.0,0.0,0.0,-0.0069762915372848,60.0,1.068799614906311,-0.0,-6.644238226272138e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807006835937,0.0,0.0,9.2717215011362e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807006835937,0.0,0.0,9.763569687493144e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806701660156,0.0,0.0,7.211340562207624e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807006835937,0.0,0.0,9.763568959897384e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806091308594,0.0,0.0,0.0004631415358744,284.8083801269531,294.1499938964844,286.4531555175781,282.35675048828125,287.0283203125,286.7066955566406,284.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.4487893369193915e-09,0.0009878914570435,-0.0107074482366442,0.0,0.0,0.0,-0.0070182690396904,60.0,1.031567931175232,-0.0,-6.653989714777708e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807006835937,0.0,0.0,9.2717215011362e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807006835937,0.0,0.0,9.763569687493144e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806701660156,0.0,0.0,7.211340562207624e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807006835937,0.0,0.0,9.763568959897384e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806091308594,0.0,0.0,0.0004631415358744,284.8083801269531,294.1499938964844,286.4531555175781,282.35675048828125,287.0283203125,286.7066955566406,284.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.4487893369193915e-09,0.0009878914570435,-0.0107074482366442,0.0,0.0,0.0,-0.0070182690396904,60.0,1.031567931175232,-0.0,-6.653989714777708e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813415527344,0.0,0.0,9.276290802517906e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813720703125,0.0,0.0,9.768382005859166e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78131103515625,0.0,0.0,7.214894139906392e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813415527344,0.0,0.0,9.768381278263404e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78125,0.0,0.0,0.0004633697972167,284.80908203125,294.1499938964844,286.42578125,282.3479919433594,287.0231018066406,286.68408203125,284.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.505717132730069e-09,0.0009883783059194,-0.0108565995469689,0.0,0.0,0.0,-0.0070464899763464,60.0,1.0130860805511477,-0.0,-6.660550155856981e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.781982421875,0.0,0.0,9.281490201829e-05,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820129394531,0.0,0.0,9.773856436368078e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.781982421875,0.0,0.0,7.218938117148355e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.781982421875,0.0,0.0,9.773855708772317e-05,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818908691406,0.0,0.0,0.0004636294906958,284.80975341796875,294.1499938964844,286.3985595703125,282.33935546875,287.0176696777344,286.6607971191406,284.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889366338029,4.570487099897491e-09,0.00098893197719,-0.0110262976959347,0.0,0.0,0.0,-0.0070785991847515,60.0,0.9947182536125184,-0.0,-6.668017249467084e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832946777344,0.0,0.0,9.29378584260121e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832946777344,0.0,0.0,9.78680473053828e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78326416015625,0.0,0.0,7.228501635836437e-05,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832946777344,0.0,0.0,9.786804002942516e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.0,0.0,0.0004642437270376,284.8111267089844,294.1499938964844,286.3448181152344,282.32257080078125,287.0062866210937,286.6120300292969,284.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723673896478431e-09,0.0009902418823912,-0.0114276427775621,0.0,0.0,0.0,-0.0071545401588082,60.0,0.9585074186325072,-0.0,-6.685696263275531e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832946777344,0.0,0.0,9.29378584260121e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832946777344,0.0,0.0,9.78680473053828e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78326416015625,0.0,0.0,7.228501635836437e-05,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832946777344,0.0,0.0,9.786804002942516e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.0,0.0,0.0004642437270376,284.8111267089844,294.1499938964844,286.3448181152344,282.32257080078125,287.0062866210937,286.6120300292969,284.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723673896478431e-09,0.0009902418823912,-0.0114276427775621,0.0,0.0,0.0,-0.0071545401588082,60.0,0.9585074186325072,-0.0,-6.685696263275531e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841796875,0.0,0.0,9.303426486440004e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841796875,0.0,0.0,9.796956874197348e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841491699219,0.0,0.0,7.236000237753615e-05,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841796875,0.0,0.0,9.796956146601588e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840881347656,0.0,0.0,0.0004647252790164,284.8120422363281,294.1499938964844,286.3090515136719,282.3116760253906,286.998046875,286.5772705078125,284.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912737878039,4.843780487817639e-09,0.0009912688983604,-0.0117423152551054,0.0,0.0,0.0,-0.0072140819393098,60.0,0.9344331622123718,-0.0,-6.699573162904926e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845764160156,0.0,0.0,9.308197331847624e-05,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846069335937,0.0,0.0,9.801980922929944e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845764160156,0.0,0.0,7.239710976136848e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845764160156,0.0,0.0,9.80198019533418e-05,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78448486328125,0.0,0.0,0.000464963610284,284.8124694824219,294.1499938964844,286.29248046875,282.30670166015625,286.9940795898437,286.56060791015625,284.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991782057099,4.903219608110021e-09,0.0009917771676555,-0.0118980426341295,0.0,0.0,0.0,-0.0072435489855706,60.0,0.9232365489006042,-0.0,-6.706446242787933e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.785888671875,0.0,0.0,9.32414986891672e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.785888671875,0.0,0.0,9.818779653869568e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7858581542969,0.0,0.0,7.252117939060554e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.785888671875,0.0,0.0,9.818778926273808e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,0.0004657604731619,284.8138427734375,294.1499938964844,286.2419738769531,282.2920837402344,286.98126220703125,286.5072326660156,284.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934817207977,5.1019624081050105e-09,0.0009934765985235,-0.0124187283217906,0.0,0.0,0.0,-0.0073420740664005,60.0,0.8890138268470764,-0.0,-6.729452195486374e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.785888671875,0.0,0.0,9.32414986891672e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.785888671875,0.0,0.0,9.818779653869568e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7858581542969,0.0,0.0,7.252117939060554e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.785888671875,0.0,0.0,9.818778926273808e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,0.0004657604731619,284.8138427734375,294.1499938964844,286.2419738769531,282.2920837402344,286.98126220703125,286.5072326660156,284.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934817207977,5.1019624081050105e-09,0.0009934765985235,-0.0124187283217906,0.0,0.0,0.0,-0.0073420740664005,60.0,0.8890138268470764,-0.0,-6.729452195486374e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78717041015625,0.0,0.0,9.341151599073784e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,9.836682875175028e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78717041015625,0.0,0.0,7.265341264428571e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78717041015625,0.0,0.0,9.836682147579268e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870788574219,0.0,0.0,0.0004666097229346,284.815185546875,294.1499938964844,286.1937866210937,282.2790222167969,286.9677734375,286.45233154296875,284.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313771644921417e-09,0.0009952877881005,-0.0129736335948109,0.0,0.0,0.0,-0.0074470769613981,60.0,0.8562880158424377,-0.0,-6.754014236776129e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78717041015625,0.0,0.0,9.341151599073784e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,9.836682875175028e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78717041015625,0.0,0.0,7.265341264428571e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78717041015625,0.0,0.0,9.836682147579268e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870788574219,0.0,0.0,0.0004666097229346,284.815185546875,294.1499938964844,286.1937866210937,282.2790222167969,286.9677734375,286.45233154296875,284.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313771644921417e-09,0.0009952877881005,-0.0129736335948109,0.0,0.0,0.0,-0.0074470769613981,60.0,0.8562880158424377,-0.0,-6.754014236776129e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878112792969,0.0,0.0,9.349903848487884e-05,298.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,9.845899330684917e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878112792969,0.0,0.0,7.272148650372401e-05,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878112792969,0.0,0.0,9.845898603089154e-05,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877197265625,0.0,0.0,0.0004670469206757,284.8158569335937,294.1499938964844,286.1707458496094,282.2731628417969,286.96075439453125,286.424560546875,284.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.422810644972742e-09,0.000996220158413,-0.0132592944428324,0.0,0.0,0.0,-0.0075011323206126,60.0,0.8406065106391907,-0.0,-6.766676108327374e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,9.358702664030716e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,9.85516599030234e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884521484375,0.0,0.0,7.278992416104302e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,9.855165262706578e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78839111328125,0.0,0.0,0.0004674864758271,284.8165283203125,294.1499938964844,286.1484375,282.267822265625,286.9535827636719,286.396728515625,284.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532436730959489e-09,0.0009971576509997,-0.0135464901104569,0.0,0.0,0.0,-0.0075554787181317,60.0,0.825369656085968,-0.0,-6.77941827120776e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0,9.376217349199578e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.789794921875,0.0,0.0,9.873609087662771e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0,9.87360836006701e-05,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896728515625,0.0,0.0,0.0004683613369707,284.81787109375,294.1499938964844,286.1063537597656,282.2587890625,286.9389343261719,286.34136962890625,284.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181107610464,0.0,0.0,0.0,-0.0076636495068669,60.0,0.7962377071380615,-0.0,-6.804815910754769e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0,9.376217349199578e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.789794921875,0.0,0.0,9.873609087662771e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0,9.87360836006701e-05,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896728515625,0.0,0.0,0.0004683613369707,284.81787109375,294.1499938964844,286.1063537597656,282.2587890625,286.9389343261719,286.34136962890625,284.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181107610464,0.0,0.0,0.0,-0.0076636495068669,60.0,0.7962377071380615,-0.0,-6.804815910754769e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7910461425781,0.0,0.0,9.393014624947682e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,9.891297668218613e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7910461425781,0.0,0.0,7.305679901037365e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7910461425781,0.0,0.0,9.891296940622853e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909851074219,0.0,0.0,0.0004692004004027,284.8192443847656,294.1499938964844,286.06805419921875,282.25225830078125,286.9237670898437,286.2872619628906,284.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008190292865,5.9599103430230124e-09,0.0010008129756897,-0.0146663403138518,0.0,0.0,0.0,-0.0077673960477113,60.0,0.7695090174674988,-0.0,-6.829218790471715e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7910461425781,0.0,0.0,9.393014624947682e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,9.891297668218613e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7910461425781,0.0,0.0,7.305679901037365e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7910461425781,0.0,0.0,9.891296940622853e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909851074219,0.0,0.0,0.0004692004004027,284.8192443847656,294.1499938964844,286.06805419921875,282.25225830078125,286.9237670898437,286.2872619628906,284.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008190292865,5.9599103430230124e-09,0.0010008129756897,-0.0146663403138518,0.0,0.0,0.0,-0.0077673960477113,60.0,0.7695090174674988,-0.0,-6.829218790471715e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923583984375,0.0,0.0,9.408445475855842e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923583984375,0.0,0.0,9.907547064358369e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923278808594,0.0,0.0,7.3176808655262e-05,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923583984375,0.0,0.0,9.907546336762608e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922668457031,0.0,0.0,0.0004699712153524,284.8205871582031,294.1499938964844,286.0340270996094,282.24853515625,286.9082336425781,286.2352294921875,284.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.152153009253425e-09,0.0010024569928646,-0.0151699390262365,0.0,0.0,0.0,-0.0078626992180943,60.0,0.7452366352081299,-0.0,-6.85167407254994e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923583984375,0.0,0.0,9.408445475855842e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923583984375,0.0,0.0,9.907547064358369e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923278808594,0.0,0.0,7.3176808655262e-05,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923583984375,0.0,0.0,9.907546336762608e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922668457031,0.0,0.0,0.0004699712153524,284.8205871582031,294.1499938964844,286.0340270996094,282.24853515625,286.9082336425781,286.2352294921875,284.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.152153009253425e-09,0.0010024569928646,-0.0151699390262365,0.0,0.0,0.0,-0.0078626992180943,60.0,0.7452366352081299,-0.0,-6.85167407254994e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,9.421753929927944e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936706542969,0.0,0.0,9.921561286319049e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,7.328032370423898e-05,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935791015625,0.0,0.0,0.0004706359759438,284.8219299316406,294.1499938964844,286.00469970703125,282.2479858398437,286.8924255371094,286.1862487792969,284.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.7237879037857056,-0.0,-6.87107046815072e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,9.421753929927944e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936706542969,0.0,0.0,9.921561286319049e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,7.328032370423898e-05,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935791015625,0.0,0.0,0.0004706359759438,284.8219299316406,294.1499938964844,286.00469970703125,282.2479858398437,286.8924255371094,286.1862487792969,284.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.7237879037857056,-0.0,-6.87107046815072e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942810058594,0.0,0.0,9.427320765098556e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943115234375,0.0,0.0,9.927423525368796e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942810058594,0.0,0.0,7.332361565204337e-05,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942810058594,0.0,0.0,9.927422797773032e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942199707031,0.0,0.0,0.0004709140630438,284.82257080078125,294.1499938964844,285.9919738769531,282.2489929199219,286.8844299316406,286.16339111328125,284.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387304907207181e-09,0.0010044678347185,-0.0157859288156032,0.0,0.0,0.0,-0.0079792756587266,60.0,0.7143703699111938,-0.0,-6.879191971620457e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7949523925781,0.0,0.0,9.43217455642298e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7949523925781,0.0,0.0,9.93253488559276e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.794921875,0.0,0.0,7.336137059610337e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7949523925781,0.0,0.0,9.932534157996996e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948608398437,0.0,0.0,0.0004711565270554,284.8232421875,294.1499938964844,285.9806213378906,282.2508850097656,286.8763732910156,286.1414794921875,284.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049914708361,6.4477769790016745e-09,0.0010049850679934,-0.0159443356096744,0.0,0.0,0.0,-0.0080092540010809,60.0,0.70564204454422,-0.0,-6.886277503781457e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962341308594,0.0,0.0,9.439047425985336e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962341308594,0.0,0.0,9.939772280631588e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79620361328125,0.0,0.0,7.341482705669478e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962341308594,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.796142578125,0.0,0.0,0.0004714998358394,284.8245849609375,294.1499938964844,285.96221923828125,282.2575988769531,286.8602600097656,286.1015625,284.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533402263642074e-09,0.0010057173203676,-0.0161686278879642,0.0,0.0,0.0,-0.0080517027527093,60.0,0.6909064650535583,-0.0,-6.896316051552277e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962341308594,0.0,0.0,9.439047425985336e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962341308594,0.0,0.0,9.939772280631588e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79620361328125,0.0,0.0,7.341482705669478e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962341308594,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.796142578125,0.0,0.0,0.0004714998358394,284.8245849609375,294.1499938964844,285.96221923828125,282.2575988769531,286.8602600097656,286.1015625,284.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533402263642074e-09,0.0010057173203676,-0.0161686278879642,0.0,0.0,0.0,-0.0080517027527093,60.0,0.6909064650535583,-0.0,-6.896316051552277e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972106933594,0.0,0.0,9.441433940082788e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972412109375,0.0,0.0,9.942285396391526e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79718017578125,0.0,0.0,7.343338802456856e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972106933594,0.0,0.0,9.942284668795764e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.0,0.000471619045129,284.8255920410156,294.1499938964844,285.95233154296875,282.26544189453125,286.8480224609375,286.0750732421875,284.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563129151260227e-09,0.0010059716878458,-0.0162464957684278,0.0,0.0,0.0,-0.0080664400011301,60.0,0.6823442578315735,-0.0,-6.899803395299386e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,9.44176281336695e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79754638671875,0.0,0.0,9.94263173197396e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,7.343594916164875e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,9.9426310043782e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974548339844,0.0,0.0,0.0004716354887932,284.825927734375,294.1499938964844,285.95001220703125,282.2684326171875,286.8441467285156,286.0672912597656,284.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567225874221094e-09,0.0010060067288577,-0.0162572264671325,0.0,0.0,0.0,-0.0080684712156653,60.0,0.6800129413604736,-0.0,-6.90028372218876e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987976074219,0.0,0.0,9.441095608053728e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.798828125,0.0,0.0,9.941928874468432e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987976074219,0.0,0.0,7.343075412791222e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987976074219,0.0,0.0,9.94192814687267e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987365722656,0.0,0.0,0.0004716021649073,284.8272399902344,294.1499938964844,285.9423217773437,282.28277587890625,286.8281555175781,286.03857421875,284.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558907195142183e-09,0.0010059355990961,-0.0162354353815317,0.0,0.0,0.0,-0.0080643482506275,60.0,0.6724973320960999,-0.0,-6.899307436469827e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987976074219,0.0,0.0,9.441095608053728e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.798828125,0.0,0.0,9.941928874468432e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987976074219,0.0,0.0,7.343075412791222e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987976074219,0.0,0.0,9.94192814687267e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987365722656,0.0,0.0,0.0004716021649073,284.8272399902344,294.1499938964844,285.9423217773437,282.28277587890625,286.8281555175781,286.03857421875,284.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558907195142183e-09,0.0010059355990961,-0.0162354353815317,0.0,0.0,0.0,-0.0080643482506275,60.0,0.6724973320960999,-0.0,-6.899307436469827e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,9.438567940378562e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.0,0.0,9.939267329173164e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,7.341110176639631e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,9.9392666015774e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000183105469,0.0,0.0,0.0004714759124908,284.8285827636719,294.1499938964844,285.9372863769531,282.2997131347656,286.8123474121094,286.01531982421875,284.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.6673214435577393,-0.0,-6.895613324786609e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,9.438567940378562e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.0,0.0,9.939267329173164e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,7.341110176639631e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,9.9392666015774e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000183105469,0.0,0.0,0.0004714759124908,284.8285827636719,294.1499938964844,285.9372863769531,282.2997131347656,286.8123474121094,286.01531982421875,284.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.6673214435577393,-0.0,-6.895613324786609e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,9.43658160394989e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.0,0.0,9.937175491359083e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,7.339564763242379e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,9.937174763763323e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006591796875,0.0,0.0,0.000471376668429,284.8292236328125,294.1499938964844,285.9357604980469,282.3091735839844,286.8045349121094,286.0057067871094,284.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502658855822574e-09,0.0010054546874016,-0.0160880964249372,0.0,0.0,0.0,-0.0080364635214209,60.0,0.665471613407135,-0.0,-6.892710757711029e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,9.4342372904066e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,9.934706758940592e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,7.337741408264264e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,9.934706031344832e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,0.0004712595546152,284.82989501953125,294.1499938964844,285.9349060058594,282.3193054199219,286.7967529296875,285.9970397949219,284.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473443558974168e-09,0.0010052049765363,-0.0160115677863359,0.0,0.0,0.0,-0.0080219805240631,60.0,0.6639677286148071,-0.0,-6.889285941724665e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,9.428337216377258e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026733398437,0.0,0.0,9.92849381873384e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,7.333152461796999e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,9.92849381873384e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025817871094,0.0,0.0,0.0004709648783318,284.8312072753906,294.1499938964844,285.93524169921875,282.3414611816406,286.78143310546875,285.9828186035156,284.9741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.6623032689094543,-0.0,-6.88067132159631e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,9.428337216377258e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026733398437,0.0,0.0,9.92849381873384e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,7.333152461796999e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,9.92849381873384e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025817871094,0.0,0.0,0.0004709648783318,284.8312072753906,294.1499938964844,285.93524169921875,282.3414611816406,286.78143310546875,285.9828186035156,284.9741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.6623032689094543,-0.0,-6.88067132159631e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039245605469,0.0,0.0,9.420944115845488e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039245605469,0.0,0.0,9.920707816490903e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80389404296875,0.0,0.0,7.32740227249451e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039245605469,0.0,0.0,9.920707816490903e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,0.0004705955216195,284.8324890136719,294.1499938964844,285.9383239746094,282.3661804199219,286.7664794921875,285.9726867675781,284.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.30781071819797e-09,0.0010037886677309,-0.0155776925384998,0.0,0.0,0.0,-0.0079398695379495,60.0,0.6625367999076843,-0.0,-6.869883151239264e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
