time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287400,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039245605469,0.0,0.0,9.420944115845488e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039245605469,0.0,0.0,9.920707816490903e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80389404296875,0.0,0.0,7.32740227249451e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039245605469,0.0,0.0,9.920707816490903e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,0.0004705955216195,284.8324890136719,294.1499938964844,285.9383239746094,282.3661804199219,286.7664794921875,285.9726867675781,284.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.30781071819797e-09,0.0010037886677309,-0.0155776925384998,0.0,0.0,0.0,-0.0079398695379495,60.0,0.6625367999076843,-0.0,-6.869883151239264e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,9.41229664022103e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052062988281,0.0,0.0,9.911601955536752e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,7.320676377275959e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,9.911601227940992e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,0.0004701635916717,284.83380126953125,294.1499938964844,285.9442443847656,282.3934631347656,286.7518310546875,285.9656066894531,284.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.2000675704609876e-09,0.0010028674732893,-0.0152954533696174,0.0,0.0,0.0,-0.0078864563256502,60.0,0.6643751859664917,-0.0,-6.85727670202141e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,9.41229664022103e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052062988281,0.0,0.0,9.911601955536752e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,7.320676377275959e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,9.911601227940992e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,0.0004701635916717,284.83380126953125,294.1499938964844,285.9442443847656,282.3934631347656,286.7518310546875,285.9656066894531,284.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.2000675704609876e-09,0.0010028674732893,-0.0152954533696174,0.0,0.0,0.0,-0.0078864563256502,60.0,0.6643751859664917,-0.0,-6.85727670202141e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80645751953125,0.0,0.0,9.40240061026998e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80645751953125,0.0,0.0,9.901180601445958e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,7.312979141715914e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80645751953125,0.0,0.0,9.901180601445958e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063659667969,0.0,0.0,0.0004696692631114,284.8350830078125,294.1499938964844,285.9530029296875,282.4232482910156,286.73760986328125,285.96221923828125,284.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076767533613747e-09,0.0010018130997195,-0.0149724595248699,0.0,0.0,0.0,-0.007825331762433,60.0,0.6683009266853333,-0.0,-6.842864053169252e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80645751953125,0.0,0.0,9.40240061026998e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80645751953125,0.0,0.0,9.901180601445958e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,7.312979141715914e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80645751953125,0.0,0.0,9.901180601445958e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063659667969,0.0,0.0,0.0004696692631114,284.8350830078125,294.1499938964844,285.9530029296875,282.4232482910156,286.73760986328125,285.96221923828125,284.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076767533613747e-09,0.0010018130997195,-0.0149724595248699,0.0,0.0,0.0,-0.007825331762433,60.0,0.6683009266853333,-0.0,-6.842864053169252e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.0,0.0,9.39703531912528e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070983886719,0.0,0.0,9.895531547954306e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.0,0.0,7.30880638002418e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.0,0.0,9.895530820358545e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070068359375,0.0,0.0,0.0004694012750405,284.8357238769531,294.1499938964844,285.9584655761719,282.4390869140625,286.7306823730469,285.9616394042969,284.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012476705014,6.0099267784607954e-09,0.0010012416169047,-0.0147973643615841,0.0,0.0,0.0,-0.0077921962365508,60.0,0.6709228754043579,-0.0,-6.835057320131456e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077087402344,0.0,0.0,9.39139208639972e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077392578125,0.0,0.0,9.889589273370802e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077087402344,0.0,0.0,7.304417522391304e-05,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077087402344,0.0,0.0,9.88958854577504e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.0,0.0,0.0004691193753387,284.8363952636719,294.1499938964844,285.96466064453125,282.45556640625,286.723876953125,285.9618225097656,284.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006462689489,5.939615910222073e-09,0.0010006403317674,-0.0146131748333573,0.0,0.0,0.0,-0.0077573400922119,60.0,0.6740303039550781,-0.0,-6.826850551533425e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.0,0.0,9.379351831739768e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089904785156,0.0,0.0,9.876909462036564e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.0,0.0,7.295052637346089e-05,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.0,0.0,9.876908734440804e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,0.0004685179155785,284.8376770019531,294.1499938964844,285.9792785644531,282.4903869628906,286.7106018066406,285.9642028808594,284.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829683966934,60.0,0.6816079020500183,-0.0,-6.80935556829354e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.0,0.0,9.379351831739768e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089904785156,0.0,0.0,9.876909462036564e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.0,0.0,7.295052637346089e-05,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.0,0.0,9.876908734440804e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,0.0004685179155785,284.8376770019531,294.1499938964844,285.9792785644531,282.4903869628906,286.7106018066406,285.9642028808594,284.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829683966934,60.0,0.6816079020500183,-0.0,-6.80935556829354e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100280761719,0.0,0.0,9.368469181936234e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100280761719,0.0,0.0,9.865449828794226e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099975585937,0.0,0.0,7.286588515853509e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100280761719,0.0,0.0,9.865449101198465e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099365234375,0.0,0.0,0.0004679743433371,284.8387451171875,294.1499938964844,285.99383544921875,282.52154541015625,286.6998596191406,285.9683837890625,284.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.6895214319229126,-0.0,-6.793563045448536e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102111816406,0.0,0.0,9.36632277444005e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81024169921875,0.0,0.0,9.86318991635926e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102111816406,0.0,0.0,7.284918683581054e-05,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102111816406,0.0,0.0,9.8631891887635e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101501464844,0.0,0.0,0.0004678671248257,284.83892822265625,294.1499938964844,285.9968566894531,282.5276794433594,286.6978454589844,285.9693603515625,284.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.6911762952804565,-0.0,-6.790450157723171e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114624023437,0.0,0.0,9.352402412332594e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114929199219,0.0,0.0,9.848531044553964e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114624023437,0.0,0.0,7.274092058651149e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114624023437,0.0,0.0,9.848530316958204e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114013671875,0.0,0.0,0.0004671717761084,284.8402099609375,294.1499938964844,286.0175170898437,282.5674133300781,286.6856994628906,285.9771728515625,284.9787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.7027295231819153,-0.0,-6.770279981083149e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114624023437,0.0,0.0,9.352402412332594e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114929199219,0.0,0.0,9.848531044553964e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114624023437,0.0,0.0,7.274092058651149e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114624023437,0.0,0.0,9.848530316958204e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114013671875,0.0,0.0,0.0004671717761084,284.8402099609375,294.1499938964844,286.0175170898437,282.5674133300781,286.6856994628906,285.9771728515625,284.9787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.7027295231819153,-0.0,-6.770279981083149e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.0,0.0,9.337689698440954e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.0,0.0,9.833037620410324e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,7.262648432515562e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.0,0.0,9.833036892814562e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126220703125,0.0,0.0,0.0004664368461817,284.8414611816406,294.1499938964844,286.041259765625,282.6095886230469,286.6741638183594,285.9875183105469,284.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.7162802815437317,-0.0,-6.748995673433458e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.0,0.0,9.337689698440954e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.0,0.0,9.833037620410324e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,7.262648432515562e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.0,0.0,9.833036892814562e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126220703125,0.0,0.0,0.0004664368461817,284.8414611816406,294.1499938964844,286.041259765625,282.6095886230469,286.6741638183594,285.9875183105469,284.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.7162802815437317,-0.0,-6.748995673433458e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133239746094,0.0,0.0,9.330068860435858e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133239746094,0.0,0.0,9.82501223916188e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133239746094,0.0,0.0,7.256721437443048e-05,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133239746094,0.0,0.0,9.825011511566116e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,0.0004660561389755,284.84210205078125,294.1499938964844,286.0542907714844,282.631591796875,286.6686706542969,285.99365234375,284.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175570638726867e-09,0.0009941069874912,-0.0126115698367357,0.0,0.0,0.0,-0.0073785698041319,60.0,0.7238445281982422,-0.0,-6.73798297157191e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139343261719,0.0,0.0,9.322299592895432e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81396484375,0.0,0.0,9.81683042482473e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139343261719,0.0,0.0,7.250678027048707e-05,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139343261719,0.0,0.0,9.81683042482473e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138732910156,0.0,0.0,0.0004656680685002,284.8427124023437,294.1499938964844,286.068115234375,282.6541748046875,286.6633605957031,286.0004272460937,284.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.0787711813882205e-09,0.000993279274553,-0.0123579679057002,0.0,0.0,0.0,-0.007330582011491,60.0,0.7319449186325073,-0.0,-6.726765633402465e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.815185546875,0.0,0.0,9.306412539444864e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.815185546875,0.0,0.0,9.8001015430782e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,7.238321995828301e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.815185546875,0.0,0.0,9.800100815482438e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150939941406,0.0,0.0,0.0004648744943551,284.8439636230469,294.1499938964844,286.0981750488281,282.7012023925781,286.6531982421875,286.0155029296875,284.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.749519407749176,-0.0,-6.70385773560156e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.815185546875,0.0,0.0,9.306412539444864e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.815185546875,0.0,0.0,9.8001015430782e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,7.238321995828301e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.815185546875,0.0,0.0,9.800100815482438e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150939941406,0.0,0.0,0.0004648744943551,284.8439636230469,294.1499938964844,286.0981750488281,282.7012023925781,286.6531982421875,286.0155029296875,284.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.749519407749176,-0.0,-6.70385773560156e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,9.290173329645768e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,9.783000132301822e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163757324219,0.0,0.0,7.22569166100584e-05,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,9.783000132301822e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163452148437,0.0,0.0,0.0004640632832888,284.84521484375,294.1499938964844,286.1314392089844,282.7505798339844,286.6438293457031,286.0328369140625,284.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.7692286968231201,-0.0,-6.680481590137789e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,9.290173329645768e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,9.783000132301822e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163757324219,0.0,0.0,7.22569166100584e-05,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,9.783000132301822e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163452148437,0.0,0.0,0.0004640632832888,284.84521484375,294.1499938964844,286.1314392089844,282.7505798339844,286.6438293457031,286.0328369140625,284.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.7692286968231201,-0.0,-6.680481590137789e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,9.273785690311342e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,9.765743016032502e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175964355469,0.0,0.0,7.212944910861552e-05,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,9.76574228843674e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81756591796875,0.0,0.0,0.0004632446798495,284.846435546875,294.1499938964844,286.1679992675781,282.80230712890625,286.63525390625,286.05224609375,284.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.7910715937614441,-0.0,-6.656932782789228e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,9.273785690311342e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,9.765743016032502e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175964355469,0.0,0.0,7.212944910861552e-05,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,9.76574228843674e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81756591796875,0.0,0.0,0.0004632446798495,284.846435546875,294.1499938964844,286.1679992675781,282.80230712890625,286.63525390625,286.05224609375,284.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.7910715937614441,-0.0,-6.656932782789228e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,9.25745625863783e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,9.748547745402902e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,7.200244726845995e-05,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,9.74854701780714e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187561035156,0.0,0.0,0.0004624290158972,284.8476867675781,294.1499938964844,286.2078857421875,282.8563842773437,286.62750244140625,286.0736999511719,284.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.815055251121521,-0.0,-6.633510452047632e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,9.25745625863783e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,9.748547745402902e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,7.200244726845995e-05,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,9.74854701780714e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187561035156,0.0,0.0,0.0004624290158972,284.8476867675781,294.1499938964844,286.2078857421875,282.8563842773437,286.62750244140625,286.0736999511719,284.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.815055251121521,-0.0,-6.633510452047632e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194274902344,0.0,0.0,9.24938649404794e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,9.740050154505298e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194274902344,0.0,0.0,7.193968485808e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194274902344,0.0,0.0,9.740049426909536e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193664550781,0.0,0.0,0.0004620258987415,284.8482971191406,294.1499938964844,286.2290954589844,282.8843078613281,286.6239929199219,286.0851745605469,284.9825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779143929481,0.0,0.0,0.0,-0.0068802363239228,60.0,0.8279164433479309,-0.0,-6.621949921736815e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,9.241398947779088e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.820068359375,0.0,0.0,9.73163841990754e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,7.187755545601249e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,9.73163841990754e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,0.0004616269143298,284.8489074707031,294.1499938964844,286.2511291503906,282.9128112792969,286.6206970214844,286.0970764160156,284.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.8412784337997437,-0.0,-6.610517289118435e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,9.225812391377984e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,9.715225314721464e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,7.175633072620258e-05,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,9.715224587125704e-05,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211975097656,0.0,0.0,0.0004608483286574,284.85009765625,294.1499938964844,286.2978210449219,282.97149658203125,286.61474609375,286.1221923828125,284.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.8696369528770447,-0.0,-6.588236800553204e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,9.225812391377984e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,9.715225314721464e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,7.175633072620258e-05,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,9.715224587125704e-05,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211975097656,0.0,0.0,0.0004608483286574,284.85009765625,294.1499938964844,286.2978210449219,282.97149658203125,286.61474609375,286.1221923828125,284.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.8696369528770447,-0.0,-6.588236800553204e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223571777344,0.0,0.0,9.212077566189691e-05,298.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223571777344,0.0,0.0,9.700762166175993e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,7.164950511651114e-05,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223571777344,0.0,0.0,9.70076143858023e-05,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.000460162264062,284.8512268066406,294.1499938964844,286.34381103515625,283.02752685546875,286.61016845703125,286.1469116210937,284.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.705520112973204e-09,0.000981536344625,-0.0087600089609622,0.0,0.0,0.0,-0.0066498010419309,60.0,0.8978241682052612,-0.0,-6.56863505810179e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82244873046875,0.0,0.0,9.210906137013808e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82244873046875,0.0,0.0,9.699528163764626e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82244873046875,0.0,0.0,7.164038834162056e-05,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82244873046875,0.0,0.0,9.699527436168864e-05,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.0,0.0,0.000460103736259,284.851318359375,294.1499938964844,286.3479309082031,283.0325012207031,286.6098022460937,286.14910888671875,284.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.6909200140655685e-09,0.0009814115474,-0.0087217539548873,0.0,0.0,0.0,-0.006642562802881,60.0,0.90034419298172,-0.0,-6.566963861587284e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,9.196840255754068e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236694335937,0.0,0.0,9.684716496849433e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,7.153099431889132e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,9.684715769253673e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235778808594,0.0,0.0,0.0004594011406879,284.8525085449219,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,286.1776123046875,284.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.9332833886146544,-0.0,-6.546923003725169e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,9.196840255754068e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236694335937,0.0,0.0,9.684716496849433e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,7.153099431889132e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,9.684715769253673e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235778808594,0.0,0.0,0.0004594011406879,284.8525085449219,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,286.1776123046875,284.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.9332833886146544,-0.0,-6.546923003725169e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,9.183817019220442e-05,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,9.671002044342458e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,7.142969843698665e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,9.671001316746695e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82476806640625,0.0,0.0,0.0004587505827657,284.85369873046875,294.1499938964844,286.4587707519531,283.16119384765625,286.6029357910156,286.20782470703125,284.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534186538730637e-09,0.0009785253787413,-0.0078374333679676,0.0,0.0,0.0,-0.0064752483740448,60.0,0.968717396259308,-0.0,-6.528393470262017e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,9.183817019220442e-05,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,9.671002044342458e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,7.142969843698665e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,9.671001316746695e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82476806640625,0.0,0.0,0.0004587505827657,284.85369873046875,294.1499938964844,286.4587707519531,283.16119384765625,286.6029357910156,286.20782470703125,284.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534186538730637e-09,0.0009785253787413,-0.0078374333679676,0.0,0.0,0.0,-0.0064752483740448,60.0,0.968717396259308,-0.0,-6.528393470262017e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.825439453125,0.0,0.0,9.177703759633005e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.825439453125,0.0,0.0,9.664564277045427e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8254089355469,0.0,0.0,7.138215005397797e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.825439453125,0.0,0.0,9.664564277045427e-05,298.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0,0.0004584452253766,284.85430908203125,294.1499938964844,286.4887084960937,283.1947631835937,286.60186767578125,286.2234802246094,284.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277257132339173e-09,0.0009778740350157,-0.0076378723606467,0.0,0.0,0.0,-0.0064374916255474,60.0,0.987239956855774,-0.0,-6.519704953689144e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.0,0.0,9.171908459393308e-05,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.0,0.0,9.658461931394412e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.0,0.0,7.13370754965581e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.0,0.0,9.658461203798652e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,0.000458155729575,284.8548889160156,294.1499938964844,286.5195617675781,283.2288818359375,286.6011047363281,286.2395935058594,284.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050555542895154e-09,0.000977256684564,-0.007448686286807,0.0,0.0,0.0,-0.0064016976393759,60.0,1.0064305067062378,-0.0,-6.511474026638099e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82720947265625,0.0,0.0,9.161273192148656e-05,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82720947265625,0.0,0.0,9.6472620498389e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271789550781,0.0,0.0,7.125435513444245e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82720947265625,0.0,0.0,9.64726132224314e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,0.0004576244682539,284.8560791015625,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,284.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,1.04658043384552,-0.0,-6.496381388387817e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82720947265625,0.0,0.0,9.161273192148656e-05,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82720947265625,0.0,0.0,9.6472620498389e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271789550781,0.0,0.0,7.125435513444245e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82720947265625,0.0,0.0,9.64726132224314e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,0.0004576244682539,284.8560791015625,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,284.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,1.04658043384552,-0.0,-6.496381388387817e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
