time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289740,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.828369140625,0.0,0.0,9.152070560958236e-05,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.828369140625,0.0,0.0,9.63757120189257e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.828369140625,0.0,0.0,7.118278153939173e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.828369140625,0.0,0.0,9.63757120189257e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82830810546875,0.0,0.0,0.0004571647732518,284.85723876953125,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,284.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.9578928195661547e-09,0.0009751430479809,-0.0068010538816452,0.0,0.0,0.0,-0.0062791681848466,60.0,1.0894602537155151,-0.0,-6.483335823759262e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.828369140625,0.0,0.0,9.152070560958236e-05,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.828369140625,0.0,0.0,9.63757120189257e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.828369140625,0.0,0.0,7.118278153939173e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.828369140625,0.0,0.0,9.63757120189257e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82830810546875,0.0,0.0,0.0004571647732518,284.85723876953125,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,284.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.9578928195661547e-09,0.0009751430479809,-0.0068010538816452,0.0,0.0,0.0,-0.0062791681848466,60.0,1.0894602537155151,-0.0,-6.483335823759262e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295288085937,0.0,0.0,9.144282375928016e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295593261719,0.0,0.0,9.629370470065624e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295288085937,0.0,0.0,7.112220191629604e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295288085937,0.0,0.0,9.629369742469862e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,0.0004567757423501,284.8584289550781,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.34527587890625,284.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608613256153603e-09,0.0009743132395669,-0.0065468028187751,0.0,0.0,0.0,-0.0062310649082064,60.0,1.134760856628418,-0.0,-6.472306068872058e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295288085937,0.0,0.0,9.144282375928016e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295593261719,0.0,0.0,9.629370470065624e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295288085937,0.0,0.0,7.112220191629604e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295288085937,0.0,0.0,9.629369742469862e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,0.0004567757423501,284.8584289550781,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.34527587890625,284.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608613256153603e-09,0.0009743132395669,-0.0065468028187751,0.0,0.0,0.0,-0.0062310649082064,60.0,1.134760856628418,-0.0,-6.472306068872058e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,9.138022869592533e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,9.622778452467172e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,7.107351848389953e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,9.622778452467172e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0004564630798995,284.8595886230469,294.1499938964844,286.7997436523437,283.5210876464844,286.60552978515625,286.3844299316406,284.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782874597428986e-09,0.0009736462961882,-0.0063424538820981,0.0,0.0,0.0,-0.0061924033798277,60.0,1.1826781034469604,-0.0,-6.463447732585338e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,9.138022869592533e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,9.622778452467172e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,7.107351848389953e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,9.622778452467172e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,0.0004564630798995,284.8595886230469,294.1499938964844,286.7997436523437,283.5210876464844,286.60552978515625,286.3844299316406,284.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782874597428986e-09,0.0009736462961882,-0.0063424538820981,0.0,0.0,0.0,-0.0061924033798277,60.0,1.1826781034469604,-0.0,-6.463447732585338e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.831298828125,0.0,0.0,9.135427535511552e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.831298828125,0.0,0.0,9.620045602787286e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312683105469,0.0,0.0,7.105333497747779e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.831298828125,0.0,0.0,9.620044875191525e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83123779296875,0.0,0.0,0.0004563334223348,284.86016845703125,294.1499938964844,286.8390197753906,283.5599670410156,286.6074523925781,286.4047546386719,284.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.750534244810865e-09,0.0009733696933835,-0.0062577119097113,0.0,0.0,0.0,-0.0061763706617057,60.0,1.207560658454895,-0.0,-6.459776358269664e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318786621094,0.0,0.0,9.133310231845826e-05,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318786621094,0.0,0.0,9.6178162493743e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83184814453125,0.0,0.0,7.103686948539689e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318786621094,0.0,0.0,9.61781552177854e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318176269531,0.0,0.0,0.0004562276881188,284.8607482910156,294.1499938964844,286.8792724609375,283.5993347167969,286.6097412109375,286.42578125,284.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.7241602307270796e-09,0.0009731441386975,-0.0061886035837233,0.0,0.0,0.0,-0.0061632953584194,60.0,1.233185648918152,-0.0,-6.456782841723907e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330383300781,0.0,0.0,9.130307444138452e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330383300781,0.0,0.0,9.614654118195176e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330078125,0.0,0.0,7.101351366145536e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330383300781,0.0,0.0,9.614653390599416e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,0.0004560776869766,284.8619079589844,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.46954345703125,284.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744604574187e-09,0.0009728241711854,-0.0060905627906322,0.0,0.0,0.0,-0.006144746672362,60.0,1.2863481044769287,-0.0,-6.45253734887774e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330383300781,0.0,0.0,9.130307444138452e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330383300781,0.0,0.0,9.614654118195176e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330078125,0.0,0.0,7.101351366145536e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330383300781,0.0,0.0,9.614653390599416e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,0.0004560776869766,284.8619079589844,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.46954345703125,284.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744604574187e-09,0.0009728241711854,-0.0060905627906322,0.0,0.0,0.0,-0.006144746672362,60.0,1.2863481044769287,-0.0,-6.45253734887774e-08,0.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.050000000745058,9.129021054832263e-05,298.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.050000000745058,9.613299334887417e-05,298.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.050000000745058,7.100350921973586e-05,298.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.050000000745058,9.613299334887417e-05,298.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.0,0.050000000745058,0.0004560134257189,284.863037109375,291.1499938964844,287.04998779296875,283.7619323730469,286.6220092773437,286.5165100097656,284.989990234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.342491865158081,-0.0,-6.45071907001693e-08,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.050000000745058,9.129021054832263e-05,298.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.050000000745058,9.613299334887417e-05,298.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.050000000745058,7.100350921973586e-05,298.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.050000000745058,9.613299334887417e-05,298.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.0,0.050000000745058,0.0004560134257189,284.863037109375,291.1499938964844,287.04998779296875,283.7619323730469,286.6220092773437,286.5165100097656,284.989990234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.342491865158081,-0.0,-6.45071907001693e-08,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4838486611843109,0.050000000745058,0.0418129712343215,298.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4838486611843109,0.050000000745058,0.0440310724079608,298.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4838486611843109,0.050000000745058,0.0325211994349956,298.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4838486611843109,0.050000000745058,0.0440310724079608,298.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4838486611843109,0.050000000745058,0.2088644355535507,284.9775390625,291.1499938964844,287.0957336425781,283.8036499023437,293.8966979980469,295.7432556152344,285.150390625,1.0,0.176354169845581,0.0688744336366653,0.0688744336366653,1.0,1.0,-0.4454725384712219,0.0001841164630604,0.4452884197235107,-0.1371533870697021,0.0,0.0,0.0,36.04915237426758,60.0,1223.198974609375,-0.0,32.401180267333984,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67449951171875,0.4705447554588318,0.050000000745058,0.0466616377234458,298.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67449951171875,0.4705447554588318,0.050000000745058,0.0491369515657424,298.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.67449951171875,0.4705447554588318,0.050000000745058,0.0362923853099346,297.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67449951171875,0.4705447554588318,0.050000000745058,0.0491369515657424,298.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67449951171875,0.4705447554588318,0.050000000745058,0.2330845445394516,285.7730407714844,291.1499938964844,287.1435241699219,283.8454895019531,294.86737060546875,298.0947570800781,286.43975830078125,1.0,0.2008049637079239,0.1377488672733307,0.1377488672733307,1.0,1.0,-0.4971867501735687,0.0098489103838801,0.4873378276824951,-0.1395477652549743,0.0,0.0,0.0,50.61516571044922,60.0,2524.74365234375,-0.0,49.857025146484375,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9153747558594,0.4533735811710357,0.050000000745058,0.0471236072480678,297.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9153747558594,0.4533735811710357,0.050000000745058,0.049623429775238,298.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9153747558594,0.4533735811710357,0.050000000745058,0.0366516932845115,297.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9153747558594,0.4533735811710357,0.050000000745058,0.049623429775238,298.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9153747558594,0.4533735811710357,0.050000000745058,0.2353921830654144,288.0009765625,291.1499938964844,287.2451171875,283.9295959472656,294.859130859375,298.1265869140625,288.38824462890625,1.0,0.2119764238595962,0.2754977345466614,0.2754977345466614,1.0,1.0,-0.5021121501922607,0.0447481162846088,0.4573640525341034,-0.1058931648731231,0.0,0.0,0.0,58.585845947265625,60.0,2441.890380859375,-0.0,57.286746978759766,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9153747558594,0.4533735811710357,0.050000000745058,0.0471236072480678,297.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9153747558594,0.4533735811710357,0.050000000745058,0.049623429775238,298.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9153747558594,0.4533735811710357,0.050000000745058,0.0366516932845115,297.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9153747558594,0.4533735811710357,0.050000000745058,0.049623429775238,298.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9153747558594,0.4533735811710357,0.050000000745058,0.2353921830654144,288.0009765625,291.1499938964844,287.2451171875,283.9295959472656,294.859130859375,298.1265869140625,288.38824462890625,1.0,0.2119764238595962,0.2754977345466614,0.2754977345466614,1.0,1.0,-0.5021121501922607,0.0447481162846088,0.4573640525341034,-0.1058931648731231,0.0,0.0,0.0,58.585845947265625,60.0,2441.890380859375,-0.0,57.286746978759766,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6744079589844,0.4515756070613861,0.050000000745058,0.0471559986472129,297.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6744079589844,0.4515756070613861,0.050000000745058,0.0496575385332107,298.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6744079589844,0.4515756070613861,0.050000000745058,0.0366768874228,297.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6744079589844,0.4515756070613861,0.050000000745058,0.0496575385332107,298.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6744079589844,0.4515756070613861,0.050000000745058,0.2355539798736572,288.74346923828125,291.1499938964844,287.2987060546875,283.9718017578125,294.8729553222656,298.12237548828125,289.0769958496094,1.0,0.2131334543228149,0.3443721532821655,0.3443721532821655,1.0,1.0,-0.5024574995040894,0.072168231010437,0.4302892684936523,-0.0786547437310218,0.0,0.0,0.0,59.4532356262207,60.0,2206.459228515625,-0.0,58.06806945800781,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3391418457031,0.4509065151214599,0.050000000745058,0.0471682362258434,297.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3391418457031,0.4509065151214599,0.050000000745058,0.0496704243123531,298.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3391418457031,0.4509065151214599,0.050000000745058,0.0366864055395126,297.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3391418457031,0.4509065151214599,0.050000000745058,0.0496704243123531,298.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3391418457031,0.4509065151214599,0.050000000745058,0.2356151044368744,289.4009094238281,291.1499938964844,287.3541259765625,284.0140380859375,294.89422607421875,298.1344299316406,289.70556640625,1.0,0.2135472297668457,0.4754977226257324,0.4754977226257324,0.9982052445411682,1.0,-0.5025880336761475,0.1359560936689376,0.3666319549083709,-0.0151509791612625,0.0,0.0,0.0,59.78899765014648,60.0,1982.8001708984373,-0.0,58.35297393798828,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.44927978515625,0.4505622684955597,0.050000000745058,0.0471745729446411,297.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.44927978515625,0.4505622684955597,0.050000000745058,0.0496771000325679,298.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.44927978515625,0.4505622684955597,0.050000000745058,0.0366913340985775,297.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.44927978515625,0.4505622684955597,0.050000000745058,0.0496771000325679,298.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.44927978515625,0.4505622684955597,0.050000000745058,0.2356467694044113,290.4933166503906,291.1499938964844,287.4700012207031,284.0986328125,293.7856750488281,298.1794738769531,290.68701171875,1.0,0.2137513607740402,0.7377488613128662,0.7377488613128662,0.9946157336235046,1.0,-0.5026555061340332,0.2098264843225479,0.2928290367126465,0.0584383532404899,0.0,0.0,0.0,59.968780517578125,60.0,1322.107177734375,-0.0,58.49302291870117,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.44927978515625,0.4505622684955597,0.050000000745058,0.0471745729446411,297.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.44927978515625,0.4505622684955597,0.050000000745058,0.0496771000325679,298.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.44927978515625,0.4505622684955597,0.050000000745058,0.0366913340985775,297.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.44927978515625,0.4505622684955597,0.050000000745058,0.0496771000325679,298.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.44927978515625,0.4505622684955597,0.050000000745058,0.2356467694044113,290.4933166503906,291.1499938964844,287.4700012207031,284.0986328125,293.7856750488281,298.1794738769531,290.68701171875,1.0,0.2137513607740402,0.7377488613128662,0.7377488613128662,0.9946157336235046,1.0,-0.5026555061340332,0.2098264843225479,0.2928290367126465,0.0584383532404899,0.0,0.0,0.0,59.968780517578125,60.0,1322.107177734375,-0.0,58.49302291870117,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4505121409893036,0.050000000745058,0.0471755005419254,297.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4505121409893036,0.050000000745058,0.0496780723333358,298.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4505121409893036,0.050000000745058,0.0366920568048954,297.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4505121409893036,0.050000000745058,0.0496780723333358,298.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4505121409893036,0.050000000745058,0.2356513887643814,291.16558837890625,291.1499938964844,287.5921325683594,284.18316650390625,293.5752258300781,298.2192687988281,291.31182861328125,1.0,0.2137822955846786,1.0,1.0,0.9910262227058412,1.0,-0.5026653409004211,0.2199560850858688,0.2827092707157135,0.0685719400644302,0.0,0.0,0.0,59.99538040161133,60.0,899.6240844726562,-0.0,58.51404571533203,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4505121409893036,0.050000000745058,0.0471755005419254,297.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4505121409893036,0.050000000745058,0.0496780723333358,298.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4505121409893036,0.050000000745058,0.0366920568048954,297.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4505121409893036,0.050000000745058,0.0496780723333358,298.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4505121409893036,0.050000000745058,0.2356513887643814,291.16558837890625,291.1499938964844,287.5921325683594,284.18316650390625,293.5752258300781,298.2192687988281,291.31182861328125,1.0,0.2137822955846786,1.0,1.0,0.9910262227058412,1.0,-0.5026653409004211,0.2199560850858688,0.2827092707157135,0.0685719400644302,0.0,0.0,0.0,59.99538040161133,60.0,899.6240844726562,-0.0,58.51404571533203,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6986999511719,0.4505054056644439,0.050000000745058,0.0471756234765052,297.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6986999511719,0.4505054056644439,0.050000000745058,0.0496782027184963,298.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6986999511719,0.4505054056644439,0.050000000745058,0.0366921536624431,297.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6986999511719,0.4505054056644439,0.050000000745058,0.0496782027184963,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6986999511719,0.4505054056644439,0.050000000745058,0.2356520146131515,291.72381591796875,290.6499938964844,287.7199401855469,284.2674865722656,293.6207275390625,298.2212219238281,291.8474426269531,1.0,0.2137876003980636,1.0,1.0,0.9905341267585754,1.0,-0.5026666522026062,0.2200397998094558,0.2826268672943115,0.0687159523367881,0.0,0.0,0.0,59.99931335449219,48.0,688.8878784179688,-0.0,58.51757049560547,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6986999511719,0.4505054056644439,0.050000000745058,0.0471756234765052,297.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6986999511719,0.4505054056644439,0.050000000745058,0.0496782027184963,298.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6986999511719,0.4505054056644439,0.050000000745058,0.0366921536624431,297.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6986999511719,0.4505054056644439,0.050000000745058,0.0496782027184963,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6986999511719,0.4505054056644439,0.050000000745058,0.2356520146131515,291.72381591796875,290.6499938964844,287.7199401855469,284.2674865722656,293.6207275390625,298.2212219238281,291.8474426269531,1.0,0.2137876003980636,1.0,1.0,0.9905341267585754,1.0,-0.5026666522026062,0.2200397998094558,0.2826268672943115,0.0687159523367881,0.0,0.0,0.0,59.99931335449219,48.0,688.8878784179688,-0.0,58.51757049560547,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1606140136719,0.4761579036712646,0.050000000745058,0.0467398688197135,297.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1606140136719,0.4761579036712646,0.050000000745058,0.0492193326354026,298.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1606140136719,0.4761579036712646,0.050000000745058,0.0363532304763793,297.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1606140136719,0.4761579036712646,0.050000000745058,0.0492193326354026,298.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1606140136719,0.4761579036712646,0.050000000745058,0.233475312590599,292.1808776855469,290.1499938964844,287.8528137207031,284.3513488769531,293.6812438964844,298.22711181640625,292.27960205078125,1.0,0.1939007490873336,1.0,1.0,0.9900420308113098,1.0,-0.4980242848396301,0.2180469334125518,0.2799773514270782,0.0679163783788681,0.0,0.0,0.0,48.347442626953125,36.0,538.6195678710938,-0.0,47.97600173950195,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1606140136719,0.4761579036712646,0.050000000745058,0.0467398688197135,297.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1606140136719,0.4761579036712646,0.050000000745058,0.0492193326354026,298.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1606140136719,0.4761579036712646,0.050000000745058,0.0363532304763793,297.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1606140136719,0.4761579036712646,0.050000000745058,0.0492193326354026,298.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1606140136719,0.4761579036712646,0.050000000745058,0.233475312590599,292.1808776855469,290.1499938964844,287.8528137207031,284.3513488769531,293.6812438964844,298.22711181640625,292.27960205078125,1.0,0.1939007490873336,1.0,1.0,0.9900420308113098,1.0,-0.4980242848396301,0.2180469334125518,0.2799773514270782,0.0679163783788681,0.0,0.0,0.0,48.347442626953125,36.0,538.6195678710938,-0.0,47.97600173950195,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.35400390625,0.4882355630397796,0.050000000745058,0.0465173348784446,297.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.35400390625,0.4882355630397796,0.050000000745058,0.0489849932491779,298.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.35400390625,0.4882355630397796,0.050000000745058,0.0361801497638225,297.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.35400390625,0.4882355630397796,0.050000000745058,0.0489849932491779,298.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.35400390625,0.4882355630397796,0.050000000745058,0.2323637157678604,292.3721008300781,290.1499938964844,287.9209899902344,284.39306640625,293.7128601074219,298.2312927246094,292.4604797363281,1.0,0.1835680156946182,1.0,1.0,0.989795982837677,1.0,-0.4956530630588531,0.2170278429985046,0.2786252200603485,0.0675113350152969,0.0,0.0,0.0,42.39706039428711,36.0,477.9368286132813,-0.0,42.6650276184082,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5263977050781,0.5018455386161804,0.050000000745058,0.0462942793965339,297.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5263977050781,0.5018455386161804,0.050000000745058,0.0487501062452793,298.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5263977050781,0.5018455386161804,0.050000000745058,0.0360066629946231,297.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5263977050781,0.5018455386161804,0.050000000745058,0.0487501062452793,298.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5263977050781,0.5018455386161804,0.050000000745058,0.231249526143074,292.5426330566406,289.6499938964844,287.9902038574219,284.4346008300781,293.7449645996094,298.23602294921875,292.6219787597656,1.0,0.1725572496652603,1.0,1.0,0.987899124622345,1.0,-0.4932762682437897,0.2160271406173706,0.277249127626419,0.0671340450644493,0.0,0.0,0.0,36.43292999267578,25.0,425.4717712402344,-0.0,37.390899658203125,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.81903076171875,0.54034024477005,0.050000000745058,0.0458840727806091,297.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.81903076171875,0.54034024477005,0.050000000745058,0.0483181402087211,298.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.81903076171875,0.54034024477005,0.050000000745058,0.0356876142323017,297.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.81903076171875,0.54034024477005,0.050000000745058,0.0483181402087211,298.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.81903076171875,0.54034024477005,0.050000000745058,0.2292004525661468,292.83221435546875,289.1499938964844,288.1314697265625,284.5170593261719,293.8109130859375,298.2465209960937,292.8967590332031,1.0,0.1502200961112976,1.0,1.0,0.9841054081916808,1.0,-0.4889051914215088,0.2141847312450409,0.2747204899787903,0.0664715990424156,0.0,0.0,0.0,25.46491432189941,25.0,341.173828125,-0.0,27.82014846801757,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.81903076171875,0.54034024477005,0.050000000745058,0.0458840727806091,297.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.81903076171875,0.54034024477005,0.050000000745058,0.0483181402087211,298.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.81903076171875,0.54034024477005,0.050000000745058,0.0356876142323017,297.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.81903076171875,0.54034024477005,0.050000000745058,0.0483181402087211,298.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.81903076171875,0.54034024477005,0.050000000745058,0.2292004525661468,292.83221435546875,289.1499938964844,288.1314697265625,284.5170593261719,293.8109130859375,298.2465209960937,292.8967590332031,1.0,0.1502200961112976,1.0,1.0,0.9841054081916808,1.0,-0.4889051914215088,0.2141847312450409,0.2747204899787903,0.0664715990424156,0.0,0.0,0.0,25.46491432189941,25.0,341.173828125,-0.0,27.82014846801757,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.089111328125,0.5471585988998413,0.050000000745058,0.0458324365317821,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.089111328125,0.5471585988998413,0.050000000745058,0.0482637621462345,298.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1236267089844,0.8439682722091675,0.1822087317705154,0.1253542453050613,297.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.089111328125,0.5471585988998413,0.050000000745058,0.0482637621462345,298.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.089111328125,0.5471585988998413,0.050000000745058,0.2289424985647201,293.1095886230469,288.6499938964844,288.2760314941406,284.5985717773437,293.8966369628906,298.2445983886719,293.1687927246094,1.0,0.1604443788528442,1.0,1.0,0.9803116917610168,1.0,-0.5959864854812622,0.2596296966075897,0.3363567590713501,0.0876030772924423,0.0,0.0,0.0,24.9266414642334,25.0,320.4076538085937,-0.0,37.29776382446289,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.089111328125,0.5471585988998413,0.050000000745058,0.0458324365317821,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.089111328125,0.5471585988998413,0.050000000745058,0.0482637621462345,298.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1236267089844,0.8439682722091675,0.1822087317705154,0.1253542453050613,297.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.089111328125,0.5471585988998413,0.050000000745058,0.0482637621462345,298.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.089111328125,0.5471585988998413,0.050000000745058,0.2289424985647201,293.1095886230469,288.6499938964844,288.2760314941406,284.5985717773437,293.8966369628906,298.2445983886719,293.1687927246094,1.0,0.1604443788528442,1.0,1.0,0.9803116917610168,1.0,-0.5959864854812622,0.2596296966075897,0.3363567590713501,0.0876030772924423,0.0,0.0,0.0,24.9266414642334,25.0,320.4076538085937,-0.0,37.29776382446289,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3640441894531,0.8236432671546936,0.1706099808216095,0.1443961411714553,297.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.33758544921875,0.5542197823524475,0.050000000745058,0.0482117161154747,298.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.366455078125,0.8682996034622192,0.1913414597511291,0.1324611157178878,297.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.33758544921875,0.5542197823524475,0.050000000745058,0.0482117161154747,298.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.33758544921875,0.5542197823524475,0.050000000745058,0.2286956161260604,293.3580017089844,288.1499938964844,288.4233093261719,284.6789245605469,293.9066162109375,298.19891357421875,293.400146484375,1.0,0.173061341047287,1.0,1.0,0.8634477853775024,1.0,-0.7223877906799316,0.3171852529048919,0.4052025079727173,0.119557186961174,0.0,0.0,0.0,24.72544860839844,25.0,274.2669372558594,-0.0,51.79021072387695,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3640441894531,0.8236432671546936,0.1706099808216095,0.1443961411714553,297.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.33758544921875,0.5542197823524475,0.050000000745058,0.0482117161154747,298.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.366455078125,0.8682996034622192,0.1913414597511291,0.1324611157178878,297.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.33758544921875,0.5542197823524475,0.050000000745058,0.0482117161154747,298.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.33758544921875,0.5542197823524475,0.050000000745058,0.2286956161260604,293.3580017089844,288.1499938964844,288.4233093261719,284.6789245605469,293.9066162109375,298.19891357421875,293.400146484375,1.0,0.173061341047287,1.0,1.0,0.8634477853775024,1.0,-0.7223877906799316,0.3171852529048919,0.4052025079727173,0.119557186961174,0.0,0.0,0.0,24.72544860839844,25.0,274.2669372558594,-0.0,51.79021072387695,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5868530273437,0.9564088582992554,0.174869880080223,0.1563429981470108,297.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5857238769531,0.9141607284545898,0.1572482585906982,0.1462031453847885,298.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5872802734375,0.9651308059692384,0.2036403864622116,0.1248213723301887,297.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5624389648437,0.6301392316818237,0.050000000745058,0.047811571508646,298.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5858459472656,0.9192067980766296,0.1603166311979293,0.7035722136497498,293.5882263183594,287.6499938964844,288.5727233886719,284.7580261230469,293.7375183105469,298.06597900390625,293.59918212890625,1.0,0.2563873529434204,1.0,1.0,0.746583878993988,1.0,-1.4146490097045898,0.6460824608802795,0.7685666084289551,0.3163753449916839,0.0,0.0,0.0,23.6689682006836,43.0,189.4842834472656,-0.0,217.6265411376953,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5868530273437,0.9564088582992554,0.174869880080223,0.1563429981470108,297.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5857238769531,0.9141607284545898,0.1572482585906982,0.1462031453847885,298.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5872802734375,0.9651308059692384,0.2036403864622116,0.1248213723301887,297.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5624389648437,0.6301392316818237,0.050000000745058,0.047811571508646,298.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5858459472656,0.9192067980766296,0.1603166311979293,0.7035722136497498,293.5882263183594,287.6499938964844,288.5727233886719,284.7580261230469,293.7375183105469,298.06597900390625,293.59918212890625,1.0,0.2563873529434204,1.0,1.0,0.746583878993988,1.0,-1.4146490097045898,0.6460824608802795,0.7685666084289551,0.3163753449916839,0.0,0.0,0.0,23.6689682006836,43.0,189.4842834472656,-0.0,217.6265411376953,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
