time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291900,298.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6091003417969,0.8799221515655518,0.1778382807970047,0.1590695530176162,297.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.60906982421875,0.848908543586731,0.159231960773468,0.1503321826457977,298.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6091003417969,0.9310219883918762,0.2091382145881652,0.1446824818849563,297.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6087951660156,0.808591902256012,0.1491942256689071,0.1288711130619049,297.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.60906982421875,0.8541195392608643,0.1622785031795501,0.7267406582832336,293.6091003417969,287.6499938964844,288.6480407714844,284.7970275878906,293.63232421875,298.0668029785156,293.6086120605469,1.0,0.2903827428817749,1.0,1.0,0.6881518959999084,1.0,-1.571814775466919,0.7417753338813782,0.830039381980896,0.3797837197780609,0.0,0.0,0.0,32.722633361816406,43.0,87.49308776855469,-0.0,307.9299621582031,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5531005859375,0.8255716562271118,0.1808374971151352,0.1620689183473587,297.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.554443359375,0.7959240078926086,0.1612914055585861,0.1526471972465515,298.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.55126953125,0.8702269196510315,0.2140320539474487,0.1485385447740554,297.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.55535888671875,0.7766270041465759,0.1499465405941009,0.1420803666114807,297.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.55419921875,0.8009278774261475,0.1641895771026611,0.7374433875083923,293.550048828125,287.1499938964844,288.7236633300781,284.835693359375,293.25018310546875,298.0450439453125,293.5257263183594,1.0,0.305630087852478,1.0,1.0,0.576675534248352,1.0,-1.611583232879639,0.8361325860023499,0.7754506468772888,0.4663682281970978,0.0,0.0,0.0,42.144020080566406,31.0,-120.78157806396484,-0.0,353.20867919921875,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,297.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1553955078125,0.8809511065483093,0.1842801719903946,0.1650995463132858,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.160400390625,0.847749650478363,0.1638257801532745,0.1548355966806411,298.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1488342285156,0.9376645684242249,0.2195030748844146,0.1524249911308288,297.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1640625,0.8272172808647156,0.1509514302015304,0.1432103216648101,297.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.15966796875,0.8522586822509766,0.1664143800735473,0.7466692924499512,293.1450500488281,287.1499938964844,288.8216552734375,284.8850402832031,292.1833801269531,298.01239013671875,293.0707092285156,1.0,0.2986133098602295,1.0,1.0,0.4327023029327392,1.0,-1.6349599361419678,1.0497751235961914,0.5851847529411316,0.6748085618019104,0.0,0.0,0.0,35.155765533447266,31.0,-697.06982421875,-0.0,346.1476745605469,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,297.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7513732910156,0.931528091430664,0.1855894029140472,0.1664058566093444,297.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7584533691406,0.8922648429870605,0.1649079769849777,0.1558568775653839,298.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7421569824219,0.9885793924331664,0.2218482047319412,0.1541837006807327,297.7579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7638854980469,0.8676062226295471,0.1513457745313644,0.1435155123472213,297.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7574768066406,0.8969365358352661,0.1672765463590622,0.7506439685821533,292.7372131347656,286.6499938964844,288.8755187988281,284.91180419921875,291.4064636230469,297.9908752441406,292.6376037597656,1.0,0.2953372299671173,1.0,1.0,0.353722870349884,1.0,-1.645008206367493,1.2021862268447876,0.4428219199180603,0.8247710466384888,0.0,0.0,0.0,31.05027961730957,25.0,-1095.0977783203125,-0.0,340.0525817871094,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,297.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3100280761719,0.9444180727005004,0.1864228397607803,0.1409483700990677,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.9643966555595398,0.1658405214548111,0.1573245823383331,298.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31280517578125,0.9441351890563964,0.2293120622634887,0.1095394939184188,297.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3159484863281,0.9320736527442932,0.1508005708456039,0.143423929810524,297.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.967846930027008,0.1673982143402099,0.754280149936676,291.289794921875,286.1499938964844,289.0277404785156,284.9862976074219,289.5570678710937,297.9277648925781,291.1879577636719,1.0,0.2770740985870361,1.0,1.0,0.1307701915502548,1.0,-1.566924810409546,1.4882946014404297,0.0786301717162132,1.1271874904632568,0.0,0.0,0.0,25.40046119689941,45.0,-1735.838623046875,-0.0,286.9889221191406,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,297.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3100280761719,0.9444180727005004,0.1864228397607803,0.1409483700990677,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.9643966555595398,0.1658405214548111,0.1573245823383331,298.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31280517578125,0.9441351890563964,0.2293120622634887,0.1095394939184188,297.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3159484863281,0.9320736527442932,0.1508005708456039,0.143423929810524,297.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.967846930027008,0.1673982143402099,0.754280149936676,291.289794921875,286.1499938964844,289.0277404785156,284.9862976074219,289.5570678710937,297.9277648925781,291.1879577636719,1.0,0.2770740985870361,1.0,1.0,0.1307701915502548,1.0,-1.566924810409546,1.4882946014404297,0.0786301717162132,1.1271874904632568,0.0,0.0,0.0,25.40046119689941,45.0,-1735.838623046875,-0.0,286.9889221191406,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23052978515625,0.8263600468635559,0.1839639544486999,0.1669887006282806,297.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.23394775390625,0.7970545291900635,0.1649250090122223,0.1574483215808868,297.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2249450683594,0.8860151171684265,0.2285316437482834,0.1608807146549224,297.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2374267578125,0.7702988982200623,0.1487508416175842,0.1424534320831298,297.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2337951660156,0.7983139157295227,0.1653719842433929,0.7503114342689514,290.2234191894531,286.14288330078125,289.1797180175781,285.05908203125,289.2076416015625,297.8252258300781,290.1783142089844,1.0,0.3137075901031494,1.0,1.0,0.0784621089696884,1.0,-1.654011845588684,1.6484533548355105,0.0055584958754479,1.267735242843628,0.0,0.0,0.0,44.588993072509766,33.0,-1348.1204833984375,-0.0,383.5902099609375,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23052978515625,0.8263600468635559,0.1839639544486999,0.1669887006282806,297.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.23394775390625,0.7970545291900635,0.1649250090122223,0.1574483215808868,297.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2249450683594,0.8860151171684265,0.2285316437482834,0.1608807146549224,297.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2374267578125,0.7702988982200623,0.1487508416175842,0.1424534320831298,297.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2337951660156,0.7983139157295227,0.1653719842433929,0.7503114342689514,290.2234191894531,286.14288330078125,289.1797180175781,285.05908203125,289.2076416015625,297.8252258300781,290.1783142089844,1.0,0.3137075901031494,1.0,1.0,0.0784621089696884,1.0,-1.654011845588684,1.6484533548355105,0.0055584958754479,1.267735242843628,0.0,0.0,0.0,44.588993072509766,33.0,-1348.1204833984375,-0.0,383.5902099609375,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8277282714844,0.8988687992095947,0.1821764409542083,0.1645518690347671,297.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290100097656,0.8674842119216919,0.1641881912946701,0.1561057269573211,297.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8254699707031,0.974443256855011,0.2280950993299484,0.1597149223089218,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8305358886719,0.8372259736061096,0.1466690897941589,0.1398872882127761,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290710449219,0.8663873076438904,0.1631749421358108,0.7376980781555176,289.8249206542969,286.1065979003906,289.3308410644531,285.13006591796875,289.3260192871094,297.73046875,289.8069763183594,1.0,0.2956556975841522,1.0,1.0,0.0261540375649929,1.0,-1.6298518180847168,1.629797339439392,5.458559098769911e-05,1.2540218830108645,0.0,0.0,0.0,33.23965835571289,25.0,-707.3146362304688,-0.0,339.128662109375,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8277282714844,0.8988687992095947,0.1821764409542083,0.1645518690347671,297.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290100097656,0.8674842119216919,0.1641881912946701,0.1561057269573211,297.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8254699707031,0.974443256855011,0.2280950993299484,0.1597149223089218,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8305358886719,0.8372259736061096,0.1466690897941589,0.1398872882127761,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290710449219,0.8663873076438904,0.1631749421358108,0.7376980781555176,289.8249206542969,286.1065979003906,289.3308410644531,285.13006591796875,289.3260192871094,297.73046875,289.8069763183594,1.0,0.2956556975841522,1.0,1.0,0.0261540375649929,1.0,-1.6298518180847168,1.629797339439392,5.458559098769911e-05,1.2540218830108645,0.0,0.0,0.0,33.23965835571289,25.0,-707.3146362304688,-0.0,339.128662109375,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7328491210937,0.9415869116783142,0.1820334941148758,0.1640873253345489,297.5683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73358154296875,0.9053236842155457,0.1642418205738067,0.1558983325958252,297.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320556640625,0.9792084693908693,0.2292972803115844,0.1430073678493499,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.8705314993858337,0.1460136771202087,0.1390164643526077,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.733642578125,0.9026639461517334,0.1624647676944732,0.7333048582077026,289.7312927246094,286.0885925292969,289.4059143066406,285.16485595703125,289.40069580078125,297.6979675292969,289.720703125,1.0,0.2871865332126617,1.0,1.0,0.0,1.0,-1.6027413606643677,1.6027387380599976,2.589546056697145e-06,1.2329378128051758,0.0,0.0,0.0,29.3261775970459,25.0,-479.304931640625,-0.0,314.7788391113281,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.681396484375,0.9898486137390136,0.1823121458292007,0.1640253514051437,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6817932128906,0.9589391350746156,0.1645573377609253,0.1559431701898574,297.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6817932128906,0.9461771845817566,0.2338698655366897,0.1110126003623008,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6822814941406,0.9165470004081726,0.1456403583288192,0.1383974254131317,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.68182373046875,0.9545038342475892,0.1620516031980514,0.7301561832427979,289.6806640625,286.0706787109375,289.48052978515625,285.1991882324219,289.4752197265625,297.6908569335937,289.6750183105469,1.0,0.2765002250671386,1.0,1.0,0.0,1.0,-1.5597487688064575,1.5597467422485352,1.9937072011089185e-06,1.198847413063049,0.0,0.0,0.0,25.398435592651367,45.0,-306.5970458984375,-0.0,283.81085205078125,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.65142822265625,0.8227280378341675,0.1839797645807266,0.1659044176340103,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6513671875,0.795595109462738,0.1660244166851043,0.1578117460012436,297.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.651611328125,0.8922733664512634,0.2360006719827652,0.1654790341854095,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6512756347656,0.7621103525161743,0.1457990258932113,0.1390200108289718,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6513366699219,0.7898274660110474,0.1621793806552887,0.7328888773918152,289.6516418457031,286.03521728515625,289.6282043457031,285.26641845703125,289.6231994628906,297.6514587402344,289.6532897949219,1.0,0.3113653361797333,1.0,1.0,0.0,1.0,-1.6336106061935425,1.633608341217041,2.175130020987126e-06,1.2566068172454834,0.0,0.0,0.0,44.557106018066406,33.0,-86.03878784179688,-0.0,372.5291748046875,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.65142822265625,0.8227280378341675,0.1839797645807266,0.1659044176340103,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6513671875,0.795595109462738,0.1660244166851043,0.1578117460012436,297.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.651611328125,0.8922733664512634,0.2360006719827652,0.1654790341854095,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6512756347656,0.7621103525161743,0.1457990258932113,0.1390200108289718,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6513366699219,0.7898274660110474,0.1621793806552887,0.7328888773918152,289.6516418457031,286.03521728515625,289.6282043457031,285.26641845703125,289.6231994628906,297.6514587402344,289.6532897949219,1.0,0.3113653361797333,1.0,1.0,0.0,1.0,-1.6336106061935425,1.633608341217041,2.175130020987126e-06,1.2566068172454834,0.0,0.0,0.0,44.557106018066406,33.0,-86.03878784179688,-0.0,372.5291748046875,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.693603515625,0.8943337798118591,0.1861729174852371,0.1672972440719604,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6932678222656,0.8636911511421204,0.1678231209516525,0.1589588373899459,297.7284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6942749023437,0.9775168895721436,0.2385064512491226,0.1664753705263137,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6928100585937,0.827549934387207,0.1464133113622665,0.1390437930822372,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69317626953125,0.8557178974151611,0.1628268659114837,0.733085572719574,289.6943359375,286.0039367675781,289.7586669921875,285.3252258300781,289.7537536621094,297.6183166503906,289.69970703125,1.0,0.2983029782772064,1.0,1.0,0.0,1.0,-1.638123631477356,1.638121485710144,2.186512119806139e-06,1.2601115703582764,0.0,0.0,0.0,34.370460510253906,33.0,32.10879898071289,-0.0,346.53424072265625,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.700927734375,0.907039999961853,0.186465173959732,0.1674946546554565,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7005920410156,0.8755135536193848,0.1680604666471481,0.1591193675994873,297.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70166015625,0.9890270233154296,0.2388969361782074,0.1666784733533859,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000732421875,0.8378735780715942,0.14651919901371,0.139078676700592,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70050048828125,0.8670375943183899,0.1629391312599182,0.7332738041877747,289.70172119140625,286.0003967285156,289.7732849121094,285.331787109375,289.7684020996094,297.6157531738281,289.7073974609375,1.0,0.2970763444900512,1.0,1.0,0.0,1.0,-1.6390645503997805,1.6390624046325684,2.1888865830987925e-06,1.2608394622802734,0.0,0.0,0.0,33.16713333129883,25.0,41.927391052246094,-0.0,343.66461181640625,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7919006347656,0.9528391361236572,0.1898301690816879,0.1465248167514801,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79180908203125,0.9673683643341064,0.1705337911844253,0.1611495018005371,297.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79156494140625,0.9480897784233092,0.2486877292394638,0.1124256327748298,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.791015625,0.9178349375724792,0.1477538049221038,0.1399139314889907,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7916259765625,0.9555084705352784,0.1642829626798629,0.737615168094635,289.79327392578125,285.96636962890625,289.9151306152344,285.395263671875,289.91015625,297.62530517578125,289.8010559082031,1.0,0.2749792337417602,1.0,1.0,0.0,1.0,-1.5575309991836548,1.5575289726257324,1.989261818380328e-06,1.19787859916687,0.0,0.0,0.0,25.50089263916016,45.0,111.2558822631836,-0.0,283.0521545410156,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7919006347656,0.9528391361236572,0.1898301690816879,0.1465248167514801,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79180908203125,0.9673683643341064,0.1705337911844253,0.1611495018005371,297.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79156494140625,0.9480897784233092,0.2486877292394638,0.1124256327748298,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.791015625,0.9178349375724792,0.1477538049221038,0.1399139314889907,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7916259765625,0.9555084705352784,0.1642829626798629,0.737615168094635,289.79327392578125,285.96636962890625,289.9151306152344,285.395263671875,289.91015625,297.62530517578125,289.8010559082031,1.0,0.2749792337417602,1.0,1.0,0.0,1.0,-1.5575309991836548,1.5575289726257324,1.989261818380328e-06,1.19787859916687,0.0,0.0,0.0,25.50089263916016,45.0,111.2558822631836,-0.0,283.0521545410156,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9041748046875,0.8413519263267517,0.1935314387083053,0.1740676164627075,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.903564453125,0.8134447932243347,0.1736157238483429,0.1645920276641845,297.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9054260253906,0.9217443466186525,0.2523953020572662,0.1768275052309036,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90264892578125,0.7741570472717285,0.1497067213058471,0.1422762870788574,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9033203125,0.8024650812149048,0.1664127707481384,0.7496172189712524,289.9053955078125,285.9332275390625,290.0531921386719,285.45684814453125,290.0487060546875,297.60498046875,289.9144592285156,1.0,0.3186198472976684,1.0,1.0,0.0,1.0,-1.6891624927520752,1.6891602277755735,2.3182633412943687e-06,1.300097107887268,0.0,0.0,0.0,44.48456573486328,33.0,151.26661682128906,-0.0,402.7942504882813,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9041748046875,0.8413519263267517,0.1935314387083053,0.1740676164627075,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.903564453125,0.8134447932243347,0.1736157238483429,0.1645920276641845,297.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9054260253906,0.9217443466186525,0.2523953020572662,0.1768275052309036,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90264892578125,0.7741570472717285,0.1497067213058471,0.1422762870788574,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9033203125,0.8024650812149048,0.1664127707481384,0.7496172189712524,289.9053955078125,285.9332275390625,290.0531921386719,285.45684814453125,290.0487060546875,297.60498046875,289.9144592285156,1.0,0.3186198472976684,1.0,1.0,0.0,1.0,-1.6891624927520752,1.6891602277755735,2.3182633412943687e-06,1.300097107887268,0.0,0.0,0.0,44.48456573486328,33.0,151.26661682128906,-0.0,402.7942504882813,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9660339355469,0.8798809051513672,0.1953178644180297,0.175407126545906,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9654235839844,0.8488966226577759,0.1751442551612854,0.1657879501581192,297.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9672546386719,0.9675830602645874,0.2537378370761871,0.1772738993167877,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9644775390625,0.810105562210083,0.1506599336862564,0.1429324001073837,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.96514892578125,0.8372923731803894,0.1674253344535827,0.7530249357223511,289.9672546386719,285.91705322265625,290.1206359863281,285.4869689941406,290.1162414550781,297.58856201171875,289.976318359375,1.0,0.3115245401859283,1.0,1.0,0.0,1.0,-1.697628140449524,1.697625756263733,2.34067647397751e-06,1.3068063259124756,0.0,0.0,0.0,38.970951080322266,33.0,161.97784423828125,-0.0,391.6571960449219,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0296936035156,0.9381872415542604,0.1971959322690963,0.176851749420166,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.029052734375,0.900528609752655,0.1767145693302154,0.1670419424772262,297.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0306091308594,0.9905492067337036,0.2560903131961822,0.1620728224515915,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.028076171875,0.8557655215263367,0.1516567170619964,0.1436440348625183,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0287780761719,0.886383056640625,0.168477863073349,0.7566542625427246,290.0309143066406,285.9011535644531,290.1868896484375,285.5166320800781,290.1825256347656,297.5782470703125,290.0399780273437,1.0,0.3031687438488006,1.0,1.0,0.0,1.0,-1.6879053115844729,1.6879029273986816,2.315767005711677e-06,1.299773335456848,0.0,0.0,0.0,33.225799560546875,25.0,169.17410278320312,-0.0,369.717529296875,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1524963378906,0.9391074776649476,0.2033213078975677,0.1363562196493148,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1533203125,0.9918099641799928,0.1799014061689376,0.1695750653743744,297.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1524963378906,0.9391074776649476,0.2689544260501861,0.1060548424720764,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1523742675781,0.9434838891029358,0.1537287831306457,0.1453524082899093,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15301513671875,0.9780446290969848,0.1707607507705688,0.765490710735321,290.1546630859375,285.8702697753906,290.3155822753906,285.5746459960937,290.3111572265625,297.6090087890625,290.1632080078125,1.0,0.2799141407012939,1.0,1.0,0.0,1.0,-1.5877540111541748,1.5877519845962524,2.0613742890418507e-06,1.2208008766174316,0.0,0.0,0.0,25.504100799560547,45.0,170.93966674804688,-0.0,297.1728820800781,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1524963378906,0.9391074776649476,0.2033213078975677,0.1363562196493148,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1533203125,0.9918099641799928,0.1799014061689376,0.1695750653743744,297.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1524963378906,0.9391074776649476,0.2689544260501861,0.1060548424720764,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1523742675781,0.9434838891029358,0.1537287831306457,0.1453524082899093,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15301513671875,0.9780446290969848,0.1707607507705688,0.765490710735321,290.1546630859375,285.8702697753906,290.3155822753906,285.5746459960937,290.3111572265625,297.6090087890625,290.1632080078125,1.0,0.2799141407012939,1.0,1.0,0.0,1.0,-1.5877540111541748,1.5877519845962524,2.0613742890418507e-06,1.2208008766174316,0.0,0.0,0.0,25.504100799560547,45.0,170.93966674804688,-0.0,297.1728820800781,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811584472656,0.8723874092102051,0.2072413712739944,0.1864573955535888,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.28045654296875,0.8384336829185486,0.1835997849702835,0.1738160401582718,297.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2825012207031,0.9647350311279296,0.2731814086437225,0.191567450761795,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2793884277344,0.7967132925987244,0.1563984006643295,0.148367166519165,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.28009033203125,0.824448823928833,0.1737061291933059,0.7811725735664368,290.2823486328125,285.8406982421875,290.4386901855469,285.63092041015625,290.4349060058594,297.5975341796875,290.2917175292969,1.0,0.3302552998065948,1.0,1.0,0.0,1.0,-1.7780107259750366,1.778008222579956,2.559267613833072e-06,1.3698402643203735,0.0,0.0,0.0,44.39299011230469,33.0,178.77911376953125,-0.0,454.9855041503906,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811584472656,0.8723874092102051,0.2072413712739944,0.1864573955535888,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.28045654296875,0.8384336829185486,0.1835997849702835,0.1738160401582718,297.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2825012207031,0.9647350311279296,0.2731814086437225,0.191567450761795,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2793884277344,0.7967132925987244,0.1563984006643295,0.148367166519165,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.28009033203125,0.824448823928833,0.1737061291933059,0.7811725735664368,290.2823486328125,285.8406982421875,290.4386901855469,285.63092041015625,290.4349060058594,297.5975341796875,290.2917175292969,1.0,0.3302552998065948,1.0,1.0,0.0,1.0,-1.7780107259750366,1.778008222579956,2.559267613833072e-06,1.3698402643203735,0.0,0.0,0.0,44.39299011230469,33.0,178.77911376953125,-0.0,454.9855041503906,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4075622558594,0.9761391878128052,0.2105598747730255,0.1888246536254882,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.406982421875,0.936221480369568,0.1869982331991195,0.1766405254602432,297.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4078063964844,0.9847784638404846,0.2773174345493316,0.1513023525476455,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4060363769531,0.8825404047966003,0.1587323993444442,0.1501990407705307,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4066467285156,0.9151909351348876,0.1760833859443664,0.7901947498321533,290.40850830078125,285.8126525878906,290.5556640625,285.6855773925781,290.5520324707031,297.5724182128906,290.4165344238281,1.0,0.311333030462265,1.0,1.0,0.0,1.0,-1.7488480806350708,1.7488455772399902,2.4794858290988486e-06,1.3476779460906982,0.0,0.0,0.0,33.28654479980469,51.0,172.81082153320312,-0.0,404.2017517089844,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4075622558594,0.9761391878128052,0.2105598747730255,0.1888246536254882,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.406982421875,0.936221480369568,0.1869982331991195,0.1766405254602432,297.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4078063964844,0.9847784638404846,0.2773174345493316,0.1513023525476455,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4060363769531,0.8825404047966003,0.1587323993444442,0.1501990407705307,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4066467285156,0.9151909351348876,0.1760833859443664,0.7901947498321533,290.40850830078125,285.8126525878906,290.5556640625,285.6855773925781,290.5520324707031,297.5724182128906,290.4165344238281,1.0,0.311333030462265,1.0,1.0,0.0,1.0,-1.7488480806350708,1.7488455772399902,2.4794858290988486e-06,1.3476779460906982,0.0,0.0,0.0,33.28654479980469,51.0,172.81082153320312,-0.0,404.2017517089844,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5256652832031,0.8547217845916748,0.2146529853343963,0.1929478943347931,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5251159667969,0.8235640525817871,0.1906254291534423,0.1806327998638153,297.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267639160156,0.9411827921867372,0.2816715240478515,0.196927860379219,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.524169921875,0.7794642448425293,0.1613064557313919,0.1531929969787597,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5247802734375,0.8071224093437195,0.1786926537752151,0.8045894503593445,290.52667236328125,285.78619384765625,290.6658630371094,285.7387084960937,290.66259765625,297.5628662109375,290.5346374511719,1.0,0.3437988758087158,1.0,1.0,0.0,1.0,-1.8343359231948853,1.8343331813812256,2.719451003940776e-06,1.4139585494995115,0.0,0.0,0.0,50.56869125366211,54.0,167.0269775390625,-0.0,510.0070190429688,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5256652832031,0.8547217845916748,0.2146529853343963,0.1929478943347931,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5251159667969,0.8235640525817871,0.1906254291534423,0.1806327998638153,297.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267639160156,0.9411827921867372,0.2816715240478515,0.196927860379219,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.524169921875,0.7794642448425293,0.1613064557313919,0.1531929969787597,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5247802734375,0.8071224093437195,0.1786926537752151,0.8045894503593445,290.52667236328125,285.78619384765625,290.6658630371094,285.7387084960937,290.66259765625,297.5628662109375,290.5346374511719,1.0,0.3437988758087158,1.0,1.0,0.0,1.0,-1.8343359231948853,1.8343331813812256,2.719451003940776e-06,1.4139585494995115,0.0,0.0,0.0,50.56869125366211,54.0,167.0269775390625,-0.0,510.0070190429688,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.583251953125,0.8508498668670654,0.2167232483625412,0.1948356330394745,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.58270263671875,0.8198943734169006,0.1923805773258209,0.182346761226654,297.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58428955078125,0.934904932975769,0.2836718559265136,0.1981783807277679,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818176269531,0.7752869129180908,0.1625372916460037,0.1544121205806732,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823974609375,0.802564263343811,0.1799123883247375,0.8103536367416382,290.5841979980469,285.77362060546875,290.7182312011719,285.76470947265625,290.7151184082031,297.5552673339844,290.591796875,1.0,0.3463662266731262,1.0,1.0,0.0,1.0,-1.848551034927368,1.8485482931137085,2.76084620054462e-06,1.4251320362091064,0.0,0.0,0.0,52.26443099975586,54.0,162.73703002929688,-0.0,524.8246459960938,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6388244628906,0.8479827642440796,0.2188353687524795,0.1967556625604629,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.8170662522315979,0.1941441148519516,0.1840558797121048,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6398010253906,0.9303860068321228,0.2860258519649505,0.1997347623109817,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.637451171875,0.7720296382904053,0.1637797057628631,0.1556284427642822,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6379699707031,0.7989170551300049,0.1811365634202957,0.8160545825958252,290.63970947265625,285.7615051269531,290.7687072753906,285.7903747558594,290.7657470703125,297.5504455566406,290.64703369140625,1.0,0.3497898876667022,1.0,1.0,0.0,1.0,-1.863083481788636,1.863080739974976,2.8034769457008224e-06,1.4365047216415403,0.0,0.0,0.0,53.82447814941406,42.0,158.05401611328125,-0.0,539.6412963867188,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.744873046875,0.9302068948745728,0.2231539338827133,0.2001537680625915,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7443542480469,0.8902800679206848,0.1976943910121917,0.1869331896305084,297.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7456970214844,0.9990000128746032,0.2913486361503601,0.1943493485450744,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7435302734375,0.8412045836448669,0.1663235425949096,0.15754334628582,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7440185546875,0.8686814904212952,0.1836101114749908,0.8248794674873352,290.7456970214844,285.7387390136719,290.8636169433594,285.8406982421875,290.8609313964844,297.5428161621094,290.7523803710937,1.0,0.338643729686737,1.0,1.0,0.0,1.0,-1.8770793676376345,1.877076506614685,2.8457463940867456e-06,1.4480701684951782,0.0,0.0,0.0,42.19557571411133,30.0,148.2038116455078,-0.0,512.1349487304688,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.744873046875,0.9302068948745728,0.2231539338827133,0.2001537680625915,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7443542480469,0.8902800679206848,0.1976943910121917,0.1869331896305084,297.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7456970214844,0.9990000128746032,0.2913486361503601,0.1943493485450744,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7435302734375,0.8412045836448669,0.1663235425949096,0.15754334628582,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7440185546875,0.8686814904212952,0.1836101114749908,0.8248794674873352,290.7456970214844,285.7387390136719,290.8636169433594,285.8406982421875,290.8609313964844,297.5428161621094,290.7523803710937,1.0,0.338643729686737,1.0,1.0,0.0,1.0,-1.8770793676376345,1.877076506614685,2.8457463940867456e-06,1.4480701684951782,0.0,0.0,0.0,42.19557571411133,30.0,148.2038116455078,-0.0,512.1349487304688,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8408508300781,0.9630335569381714,0.2292245775461197,0.1605713069438934,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8411865234375,0.9881899952888488,0.2010937482118606,0.1838549226522445,297.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8408508300781,0.9630335569381714,0.3038799166679382,0.1248887851834297,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84051513671875,0.9429967403411864,0.1687666624784469,0.1595514714717865,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8409118652344,0.9754262566566468,0.1860178858041763,0.8340990543365479,290.84210205078125,285.71807861328125,290.9496459960937,285.8895568847656,290.947021484375,297.5711975097656,290.8476257324219,1.0,0.30659219622612,1.0,1.0,0.0,1.0,-1.756144881248474,1.7561423778533936,2.501367134755128e-06,1.3548318147659302,0.9847370982170104,0.9847370982170104,0.0,30.781816482543945,30.0,134.72854614257812,-0.0,400.890380859375,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,7.82333286965232e-21,3.91166643482616e-21,3.91166643482616e-21,0.0,0.0,-0.0,3.4006097848759964e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
