time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294000,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8412475585937,0.9629086256027222,0.2292773276567459,0.1604206711053848,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8415832519531,0.986583650112152,0.2011115849018097,0.1826680898666381,297.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8412475585937,0.9629086256027222,0.3039537072181701,0.1247716322541236,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8409118652344,0.9432186484336852,0.1687764525413513,0.1595612466335296,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8413391113281,0.9756126403808594,0.1860281974077224,0.834145724773407,290.842529296875,285.7179870605469,290.95001220703125,285.8897705078125,290.9473876953125,297.571533203125,290.8480834960937,1.0,0.306184858083725,1.0,1.0,0.0,1.0,-1.7544742822647097,1.754471778869629,2.4969685910036787e-06,1.353679060935974,0.9850502014160156,0.9850502014160156,0.0,30.73812866210937,50.0,134.67666625976562,-0.0,399.78912353515625,1.0,282.4281616210937,283.9563903808594,290.41021728515625,291.5941467285156,293.1499938964844,293.1499938964844,283.1499938964844,0.0013607896398752,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0013419714523479,1.0,0.0,0.0,2.8279005803710792e-09,2.90340840258807e-09,1.0673402439653755e-10,1.6645282130411942e-07,1.6307961914208138e-07,3.373205492707143e-09,0.0,0.0,-0.0,3.349682447151281e-05,0.0,7.714316165030599e-12,7.22784365692064e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828918457031,0.9468660354614258,0.2264490723609924,0.2069129645824432,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.210205078125,0.9012579321861268,0.1998603790998459,0.1911994218826294,297.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561279296875,0.9990000128746032,0.304640531539917,0.1915638446807861,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2543334960937,0.8497549295425415,0.1675049066543579,0.1605028957128524,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2287902832031,0.8773072957992554,0.1844724416732788,0.8383421897888184,287.14764404296875,285.7052917480469,291.0029296875,285.9210510253906,291.0005187988281,297.5424499511719,286.862548828125,1.0,0.3460086584091186,1.0,1.0,0.0,1.0,-1.9066232442855835,1.9066203832626345,2.9326970434340183e-06,1.4700231552124023,0.967580020427704,0.967580020427704,0.0,42.39345932006836,50.0,10412.0615234375,-0.0,533.0343627929688,1.0,282.6954345703125,287.453857421875,291.3415832519531,292.3145751953125,293.1499938964844,293.1499938964844,283.1499938964844,1645.3153076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3444879353046417,1.0,0.0,0.0,0.8388978242874146,0.8388999700546265,5.075597542258947e-08,4.259001731872559,4.2589921951293945,9.844869055086749e-06,0.0,0.0,-0.0,4185.5712890625,0.0,18.472755432128903,1894.4818115234373,0.0,185.85836791992188,0.2155558317899704,1.0,0.0,3.0,1.0,0.0
12294120,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08111572265625,0.8836967349052429,0.2193876951932907,0.2024318426847458,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915222167969,0.8489778637886047,0.1959520429372787,0.1889732927083969,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614013671875,0.9815705418586732,0.2961397171020508,0.2115044593811035,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.8027850389480591,0.1640563607215881,0.1585521697998047,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992431640625,0.8278244733810425,0.1804189532995224,0.827324390411377,286.06500244140625,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.45526123046875,285.94580078125,1.0,0.3514722883701324,1.0,1.0,0.0,1.0,-1.9070676565170288,1.90706479549408,2.936281589427381e-06,1.4719514846801758,0.95712810754776,0.95712810754776,0.0,49.59139251708984,53.0,10867.2119140625,-0.0,556.6817626953125,1.0,282.8229064941406,285.8642272949219,291.1124267578125,292.21685791015625,293.1499938964844,293.1499938964844,283.1499938964844,2496.739990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842844605445862,1.0,0.0,0.0,1.0219438076019287,1.0219457149505615,7.01828213323097e-08,4.265313625335693,4.265304088592529,9.791138836590108e-06,0.0,0.0,-0.0,3945.622802734375,0.0,33.021095275878906,1895.35400390625,0.0,460.9945983886719,0.2631136775016784,1.0,0.0,3.0,1.0,0.0
12294180,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.8305755853652954,0.2039075344800949,0.1872964799404144,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.8054497241973877,0.1856237947940826,0.179121658205986,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169494628906,0.9204310774803162,0.2779798507690429,0.1975392401218414,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.7580526471138,0.1547687202692031,0.1497746407985687,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.7810441255569458,0.1690102219581604,0.7767066359519958,285.21759033203125,285.73956298828125,291.1132202148437,285.9859619140625,291.1106872558594,297.2528076171875,285.1923828125,1.0,0.3383784592151642,1.0,1.0,0.0,1.0,-1.7889708280563354,1.788968205451965,2.5908225325110834e-06,1.3790665864944458,0.9430832266807556,0.9430832266807556,0.0,53.15396881103516,41.0,10974.6875,-0.0,488.4464111328125,1.0,283.0591735839844,284.8504333496094,289.7937927246094,290.92510986328125,293.1499938964844,293.1499938964844,283.1499938964844,5605.89453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449653506278992,1.0,0.0,0.0,1.5112019777297974,1.511206030845642,1.523845156725656e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3463.264404296875,0.0,107.06101989746094,1895.43701171875,0.0,1206.472412109375,0.3828950226306915,1.0,0.0,3.0,1.0,0.0
12294240,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.8305755853652954,0.2039075344800949,0.1872964799404144,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.8054497241973877,0.1856237947940826,0.179121658205986,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169494628906,0.9204310774803162,0.2779798507690429,0.1975392401218414,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.7580526471138,0.1547687202692031,0.1497746407985687,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.7810441255569458,0.1690102219581604,0.7767066359519958,285.21759033203125,285.73956298828125,291.1132202148437,285.9859619140625,291.1106872558594,297.2528076171875,285.1923828125,1.0,0.3383784592151642,1.0,1.0,0.0,1.0,-1.7889708280563354,1.788968205451965,2.5908225325110834e-06,1.3790665864944458,0.9430832266807556,0.9430832266807556,0.0,53.15396881103516,41.0,10974.6875,-0.0,488.4464111328125,1.0,283.0591735839844,284.8504333496094,289.7937927246094,290.92510986328125,293.1499938964844,293.1499938964844,283.1499938964844,5605.89453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449653506278992,1.0,0.0,0.0,1.5112019777297974,1.511206030845642,1.523845156725656e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3463.264404296875,0.0,107.06101989746094,1895.43701171875,0.0,1206.472412109375,0.3828950226306915,1.0,0.0,3.0,1.0,0.0
12294300,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8442966341972351,0.1992867290973663,0.1821246147155761,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8204435110092163,0.1819466799497604,0.1749885976314544,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9412290453910828,0.2730169892311096,0.1931335628032684,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.7719123363494873,0.1513611376285553,0.1459691077470779,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7947258353233337,0.1646299064159393,0.7541025876998901,285.056640625,285.72900390625,291.1538391113281,286.009765625,291.1512451171875,297.1988220214844,285.0374450683594,1.0,0.3252448737621307,1.0,1.0,0.0,1.0,-1.7407855987548828,1.7407832145690918,2.4569249035266694e-06,1.3409401178359983,0.9370716214179992,0.9370716214179992,0.0,47.38575744628906,41.0,10967.54296875,-0.0,441.2876892089844,1.0,283.1097717285156,284.6598815917969,289.3162841796875,290.37078857421875,293.1499938964844,293.1499938964844,283.1499938964844,7463.53857421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6490044593811035,1.0,0.0,0.0,1.7328847646713257,1.732890009880066,2.0037005299400334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.944580078125,0.0,161.75375366210938,1895.4371337890625,0.0,1233.9124755859375,0.4343987703323364,1.0,0.0,3.0,1.0,0.0
12294360,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8679899573326111,0.1960221081972122,0.1784074753522873,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8429039716720581,0.1790912449359893,0.1717038005590438,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.971527934074402,0.269594132900238,0.1900771409273147,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.794366180896759,0.1486581265926361,0.1428809016942978,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8163689374923706,0.1610545665025711,0.735317051410675,284.94189453125,285.777587890625,291.1943359375,286.033447265625,291.1916809082031,297.1632995605469,284.9276428222656,1.0,0.31406369805336,1.0,1.0,0.0,1.0,-1.7024341821670532,1.7024317979812622,2.3533420971944e-06,1.3105195760726929,0.9300439357757568,0.9300439357757568,0.0,41.43089294433594,29.0,10936.9130859375,-0.0,401.471923828125,1.0,283.1338806152344,284.52459716796875,289.0091552734375,289.9801330566406,293.1499938964844,293.1499938964844,283.1499938964844,9225.283203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287747621536255,1.0,0.0,0.0,1.915000557899475,1.9150071144104004,2.4469844106533856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.09765625,0.0,218.73329162597656,1895.4371337890625,0.0,1100.4444580078125,0.481716901063919,1.0,0.0,3.0,1.0,0.0
12294420,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.9047664999961852,0.1936469972133636,0.1756816059350967,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8772727251052856,0.1768290847539901,0.1690742820501327,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9974231123924256,0.2672405838966369,0.1819791495800018,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.8260505795478821,0.146468311548233,0.1403557062149047,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8464319705963135,0.1580804884433746,0.7196041941642761,284.8495178222656,285.7661437988281,291.2352294921875,286.0572814941406,291.2325439453125,297.13897705078125,284.8370361328125,1.0,0.3019338548183441,1.0,1.0,0.0,1.0,-1.6644179821014404,1.664415717124939,2.2539547899214085e-06,1.2808514833450315,0.9230449199676514,0.9230449199676514,0.0,35.41095352172852,29.0,10908.7509765625,-0.0,363.2794494628906,1.0,283.1441650390625,284.4113464355469,288.8363647460937,289.7364196777344,293.1499938964844,293.1499938964844,283.1499938964844,11190.57421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956957340240479,1.0,0.0,0.0,2.0929436683654785,2.0929512977600098,2.922863018284261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.2158203125,0.0,286.2837219238281,1895.4371337890625,0.0,905.1170654296876,0.5225716233253479,1.0,0.0,3.0,1.0,0.0
12294480,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.9561546444892884,0.1918734908103943,0.173683226108551,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.9237422943115234,0.1750221252441406,0.1670013517141342,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76617431640625,0.9816343188285828,0.2690577507019043,0.1464336067438125,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.8646367192268372,0.1446807831525802,0.1383231729269027,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685546875,0.8866273164749146,0.155629277229309,0.7067452669143677,284.7654724121094,285.8124694824219,291.27508544921875,286.0804748535156,291.27227783203125,297.13409423828125,284.7519836425781,1.0,0.2861396372318268,1.0,1.0,0.0,1.0,-1.598981857299805,1.5989797115325928,2.088313522108365e-06,1.229081153869629,0.9150288701057434,0.9150288701057434,0.0,29.593975067138672,47.0,10682.537109375,-0.0,313.671630859375,1.0,283.14801025390625,284.3123779296875,288.76434326171875,289.6058044433594,293.1499938964844,293.1499938964844,283.1499938964844,12883.7734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590126514434814,1.0,0.0,0.0,2.22885799407959,2.2288668155670166,3.314806065191078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.484130859375,0.0,346.63726806640625,1895.4371337890625,0.0,725.20263671875,0.5587125420570374,1.0,0.0,3.0,1.0,0.0
12294540,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69647216796875,0.8205312490463257,0.1895063072443008,0.1718701273202896,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967468261719,0.7956678867340088,0.1724508255720138,0.1649356931447982,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957397460937,0.9180506467819214,0.2655406892299652,0.1872363835573196,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69732666015625,0.7464365363121033,0.1420518606901168,0.1362314671278,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.7630451917648315,0.1518947333097458,0.6915932297706604,284.6959228515625,285.8442687988281,291.3554077148437,286.12701416015625,291.3526611328125,297.1077575683594,284.6914367675781,1.0,0.3118743002414703,1.0,1.0,0.0,1.0,-1.6225415468215942,1.6225394010543823,2.1461241885845084e-06,1.2469377517700195,0.899303674697876,0.899303674697876,0.0,46.72615051269531,35.0,10982.4609375,-0.0,372.65185546875,1.0,283.1498107910156,284.2235107421875,288.8111877441406,289.5908203125,293.1499938964844,293.1499938964844,283.1499938964844,16265.35546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921631813049316,1.0,0.0,0.0,2.460260391235352,2.4602713584899902,4.038829786168208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.185791015625,0.0,469.0613708496094,1895.4371337890625,0.0,483.45989990234375,0.6158541440963745,1.0,0.0,3.0,1.0,0.0
12294600,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69647216796875,0.8205312490463257,0.1895063072443008,0.1718701273202896,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967468261719,0.7956678867340088,0.1724508255720138,0.1649356931447982,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957397460937,0.9180506467819214,0.2655406892299652,0.1872363835573196,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69732666015625,0.7464365363121033,0.1420518606901168,0.1362314671278,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.7630451917648315,0.1518947333097458,0.6915932297706604,284.6959228515625,285.8442687988281,291.3554077148437,286.12701416015625,291.3526611328125,297.1077575683594,284.6914367675781,1.0,0.3118743002414703,1.0,1.0,0.0,1.0,-1.6225415468215942,1.6225394010543823,2.1461241885845084e-06,1.2469377517700195,0.899303674697876,0.899303674697876,0.0,46.72615051269531,35.0,10982.4609375,-0.0,372.65185546875,1.0,283.1498107910156,284.2235107421875,288.8111877441406,289.5908203125,293.1499938964844,293.1499938964844,283.1499938964844,16265.35546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921631813049316,1.0,0.0,0.0,2.460260391235352,2.4602713584899902,4.038829786168208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.185791015625,0.0,469.0613708496094,1895.4371337890625,0.0,483.45989990234375,0.6158541440963745,1.0,0.0,3.0,1.0,0.0
12294660,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459350585937,0.8732771277427673,0.1880514621734619,0.1700405925512313,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.8463366031646729,0.1707464754581451,0.1627864986658096,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454162597656,0.9822766780853271,0.2626129388809204,0.1844300627708435,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465759277344,0.7948645353317261,0.1402363926172256,0.1339856386184692,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464233398437,0.811957061290741,0.1491675376892089,0.676752507686615,284.64556884765625,285.8212585449219,291.4272766113281,286.1684265136719,291.4244689941406,297.08807373046875,284.642333984375,1.0,0.2944357395172119,1.0,1.0,0.0,1.0,-1.5938832759857178,1.5938812494277954,2.074793201245484e-06,1.224213719367981,0.8849921822547913,0.8849921822547913,0.0,36.47688674926758,35.0,10970.4794921875,-0.0,329.8759460449219,1.0,283.1499938964844,284.1585388183594,288.9679260253906,289.7274780273437,293.1499938964844,293.1499938964844,283.1499938964844,19002.720703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566468000411987,1.0,0.0,0.0,2.6109602451324463,2.61097264289856,4.5487692545975733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.127685546875,0.0,564.3036499023438,1895.4371337890625,0.0,390.2427062988281,0.6505637168884277,1.0,0.0,3.0,1.0,0.0
12294720,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64190673828125,0.8821514844894409,0.1879241019487381,0.169868066906929,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64208984375,0.854430615901947,0.1705884486436844,0.1625768393278122,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.9904003143310548,0.2623950839042663,0.184210792183876,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6425170898437,0.8028512001037598,0.1400645226240158,0.1337633430957794,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6423645019531,0.8193889856338501,0.1488983482122421,0.6752498149871826,284.6415710449219,285.8729858398437,291.4353332519531,286.1730651855469,291.4325256347656,297.0868225097656,284.6385498046875,1.0,0.2926860451698303,1.0,1.0,0.0,1.0,-1.5910897254943848,1.5910876989364624,2.067911054837168e-06,1.221989393234253,0.8826624155044556,0.8826624155044556,0.0,35.27968215942383,25.0,10968.05859375,-0.0,325.2474975585937,1.0,283.1499938964844,284.1535339355469,288.9871826171875,289.7459716796875,293.1499938964844,293.1499938964844,283.1499938964844,19251.66015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542064964771271,1.0,0.0,0.0,2.622596025466919,2.622608423233032,4.589402351484751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.972412109375,0.0,572.3074951171875,1895.4371337890625,0.0,384.5425109863281,0.6504696607589722,1.0,0.0,3.0,1.0,0.0
12294780,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5946960449219,0.9778592586517334,0.1868208646774292,0.1685048043727874,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950012207031,0.9455406069755554,0.1691807955503463,0.1608525067567825,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.963240087032318,0.2683311700820923,0.1250898241996765,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.8794587850570679,0.1385155916213989,0.1319057345390319,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.595458984375,0.8967576026916504,0.1464863121509552,0.6623408198356628,284.59423828125,285.898681640625,291.5148010253906,286.2185974121094,291.5118408203125,297.107666015625,284.58856201171875,1.0,0.2677806317806244,1.0,1.0,0.0,1.0,-1.4987245798110962,1.498722791671753,1.849211685112096e-06,1.149095892906189,0.865184485912323,0.865184485912323,0.0,25.50380516052246,45.0,10553.5654296875,-0.0,257.01080322265625,1.0,283.1499938964844,284.1009521484375,289.1562194824219,289.90704345703125,293.1499938964844,293.1499938964844,283.1499938964844,20863.0078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427144825458526,1.0,0.0,0.0,2.667147397994995,2.6671605110168457,4.746652280118724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.775146484375,0.0,607.175537109375,1895.4371337890625,0.0,358.7604675292969,0.6618622541427612,1.0,0.0,3.0,1.0,0.0
12294840,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5946960449219,0.9778592586517334,0.1868208646774292,0.1685048043727874,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950012207031,0.9455406069755554,0.1691807955503463,0.1608525067567825,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.963240087032318,0.2683311700820923,0.1250898241996765,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.8794587850570679,0.1385155916213989,0.1319057345390319,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.595458984375,0.8967576026916504,0.1464863121509552,0.6623408198356628,284.59423828125,285.898681640625,291.5148010253906,286.2185974121094,291.5118408203125,297.107666015625,284.58856201171875,1.0,0.2677806317806244,1.0,1.0,0.0,1.0,-1.4987245798110962,1.498722791671753,1.849211685112096e-06,1.149095892906189,0.865184485912323,0.865184485912323,0.0,25.50380516052246,45.0,10553.5654296875,-0.0,257.01080322265625,1.0,283.1499938964844,284.1009521484375,289.1562194824219,289.90704345703125,293.1499938964844,293.1499938964844,283.1499938964844,20863.0078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427144825458526,1.0,0.0,0.0,2.667147397994995,2.6671605110168457,4.746652280118724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.775146484375,0.0,607.175537109375,1895.4371337890625,0.0,358.7604675292969,0.6618622541427612,1.0,0.0,3.0,1.0,0.0
12294900,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.8816241025924683,0.1865260899066925,0.1684315353631973,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068420410156,0.8529773950576782,0.1687468141317367,0.1606411337852478,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.998214602470398,0.2691191732883453,0.1887686103582382,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058044433594,0.8002830743789673,0.1380103230476379,0.1316283941268921,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6061096191406,0.8149944543838501,0.1456483900547027,0.6594143509864807,284.6081848144531,285.8844299316406,291.5543212890625,286.2411804199219,291.551513671875,297.119873046875,284.6167297363281,1.0,0.2920659482479095,1.0,1.0,0.0,1.0,-1.571039080619812,1.5710370540618896,2.018045279328362e-06,1.2052212953567505,0.8568955659866333,0.8568955659866333,0.0,34.623233795166016,45.0,10949.611328125,-0.0,313.6871032714844,1.0,283.1499938964844,284.129150390625,289.2159729003906,289.9732360839844,293.1499938964844,293.1499938964844,283.1499938964844,21211.76171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420778751373291,1.0,0.0,0.0,2.6540350914001465,2.654048204421997,4.700095530552062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.4150390625,0.0,601.2750854492188,1895.4371337890625,0.0,357.3811340332031,0.6618812680244446,1.0,0.0,3.0,1.0,0.0
12294960,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360168457031,0.820117712020874,0.1861984133720398,0.1685247719287872,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63592529296875,0.7933205962181091,0.1682616472244262,0.1605975478887558,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63629150390625,0.9245639443397522,0.2652345895767212,0.1872738450765609,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356811523437,0.7423945069313049,0.137442946434021,0.131511390209198,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357727050781,0.7548588514328003,0.1446929425001144,0.6572527885437012,284.6361999511719,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0992431640625,284.63739013671875,1.0,0.3026147484779358,1.0,1.0,0.0,1.0,-1.5664581060409546,1.5664560794830322,2.007742750720354e-06,1.2022724151611328,0.8484394550323486,0.8484394550323486,0.0,44.585914611816406,33.0,11013.1259765625,-0.0,338.072265625,1.0,283.1499938964844,284.144287109375,289.27862548828125,290.0526733398437,293.1499938964844,293.1499938964844,283.1499938964844,21560.919921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456200897693634,1.0,0.0,0.0,2.644866704940796,2.6448798179626465,4.667678581427026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.11181640625,0.0,597.75146484375,1895.4371337890625,0.0,365.1191711425781,0.6572826504707336,1.0,0.0,3.0,1.0,0.0
12295020,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524658203125,0.8880426287651062,0.1857406198978424,0.1676370352506637,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65240478515625,0.857954204082489,0.1674484610557556,0.159342274069786,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526794433594,0.9978818297386168,0.261671632528305,0.1836765855550766,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522216796875,0.8042060732841492,0.1364671438932418,0.1301004439592361,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522521972656,0.8167203664779663,0.1428621411323547,0.6468069553375244,284.652587890625,285.9411315917969,291.6722106933594,286.3080444335937,291.6693725585937,297.0842590332031,284.65380859375,1.0,0.2842124402523041,1.0,1.0,0.0,1.0,-1.545309066772461,1.545307159423828,1.957158474397147e-06,1.1855019330978394,0.8315721750259399,0.8315721750259399,0.0,33.24645233154297,25.0,10958.78515625,-0.0,297.8827819824219,1.0,283.1499938964844,284.163818359375,289.361328125,290.1515197753906,293.1499938964844,293.1499938964844,283.1499938964844,21640.029296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573578238487243,1.0,0.0,0.0,2.5796003341674805,2.579612970352173,4.4401559762263787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.918701171875,0.0,560.5587158203125,1895.4371337890625,0.0,391.9189758300781,0.6424440145492554,1.0,0.0,3.0,1.0,0.0
12295080,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524658203125,0.8880426287651062,0.1857406198978424,0.1676370352506637,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65240478515625,0.857954204082489,0.1674484610557556,0.159342274069786,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526794433594,0.9978818297386168,0.261671632528305,0.1836765855550766,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522216796875,0.8042060732841492,0.1364671438932418,0.1301004439592361,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522521972656,0.8167203664779663,0.1428621411323547,0.6468069553375244,284.652587890625,285.9411315917969,291.6722106933594,286.3080444335937,291.6693725585937,297.0842590332031,284.65380859375,1.0,0.2842124402523041,1.0,1.0,0.0,1.0,-1.545309066772461,1.545307159423828,1.957158474397147e-06,1.1855019330978394,0.8315721750259399,0.8315721750259399,0.0,33.24645233154297,25.0,10958.78515625,-0.0,297.8827819824219,1.0,283.1499938964844,284.163818359375,289.361328125,290.1515197753906,293.1499938964844,293.1499938964844,283.1499938964844,21640.029296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573578238487243,1.0,0.0,0.0,2.5796003341674805,2.579612970352173,4.4401559762263787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.918701171875,0.0,560.5587158203125,1895.4371337890625,0.0,391.9189758300781,0.6424440145492554,1.0,0.0,3.0,1.0,0.0
12295140,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.649169921875,0.9680265188217164,0.1854432523250579,0.1671157330274582,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492614746094,0.931580126285553,0.1667587459087371,0.1584252566099167,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6491394042969,0.9682881832122804,0.2678753733634949,0.1300854533910751,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64947509765625,0.8660554885864258,0.1356285959482193,0.1290377676486969,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494140625,0.8782646059989929,0.1412391513586044,0.6380842328071594,284.6490173339844,285.9579467773437,291.7501220703125,286.35186767578125,291.7471618652344,297.1103820800781,284.6469116210937,1.0,0.2637664973735809,1.0,1.0,0.0,1.0,-1.4675617218017578,1.4675599336624146,1.7784301462597796e-06,1.1239945888519287,0.8143544793128967,0.8143544793128967,0.0,25.40716552734375,45.0,10563.5390625,-0.0,243.68746948242188,1.0,283.1499938964844,284.166748046875,289.38494873046875,290.1702880859375,293.1499938964844,293.1499938964844,283.1499938964844,21316.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648586809635162,1.0,0.0,0.0,2.4859771728515625,2.4859890937805176,4.123705537040223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.832763671875,0.0,507.9254150390625,1895.4371337890625,0.0,410.04241943359375,0.6208935976028442,1.0,0.0,3.0,1.0,0.0
12295200,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.649169921875,0.9680265188217164,0.1854432523250579,0.1671157330274582,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492614746094,0.931580126285553,0.1667587459087371,0.1584252566099167,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6491394042969,0.9682881832122804,0.2678753733634949,0.1300854533910751,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64947509765625,0.8660554885864258,0.1356285959482193,0.1290377676486969,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494140625,0.8782646059989929,0.1412391513586044,0.6380842328071594,284.6490173339844,285.9579467773437,291.7501220703125,286.35186767578125,291.7471618652344,297.1103820800781,284.6469116210937,1.0,0.2637664973735809,1.0,1.0,0.0,1.0,-1.4675617218017578,1.4675599336624146,1.7784301462597796e-06,1.1239945888519287,0.8143544793128967,0.8143544793128967,0.0,25.40716552734375,45.0,10563.5390625,-0.0,243.68746948242188,1.0,283.1499938964844,284.166748046875,289.38494873046875,290.1702880859375,293.1499938964844,293.1499938964844,283.1499938964844,21316.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648586809635162,1.0,0.0,0.0,2.4859771728515625,2.4859890937805176,4.123705537040223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.832763671875,0.0,507.9254150390625,1895.4371337890625,0.0,410.04241943359375,0.6208935976028442,1.0,0.0,3.0,1.0,0.0
12295260,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.8160926103591919,0.1854378879070282,0.1677303463220596,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.7871390581130981,0.166340097784996,0.1586932688951492,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.9197679162025452,0.2647321224212646,0.1868012845516204,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.7357540726661682,0.1350603401660919,0.1291684061288833,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.7442327737808228,0.1399715542793274,0.6356326341629028,284.724365234375,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.1044006347656,284.7278137207031,1.0,0.2985213994979858,1.0,1.0,0.0,1.0,-1.533879637718201,1.533877730369568,1.9299784526083386e-06,1.1762664318084717,0.7983856201171875,0.7983856201171875,0.0,44.56590270996094,33.0,10984.966796875,-0.0,322.1459350585937,1.0,283.1499938964844,284.2509765625,289.4027709960937,290.197509765625,293.1499938964844,293.1499938964844,283.1499938964844,20664.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653575420379638,1.0,0.0,0.0,2.375616788864136,2.3756277561187744,3.7657034113181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.81298828125,0.0,449.0743713378906,1895.4371337890625,0.0,411.2769165039063,0.598298966884613,1.0,0.0,3.0,1.0,0.0
12295320,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.8160926103591919,0.1854378879070282,0.1677303463220596,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.7871390581130981,0.166340097784996,0.1586932688951492,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.9197679162025452,0.2647321224212646,0.1868012845516204,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.7357540726661682,0.1350603401660919,0.1291684061288833,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.7442327737808228,0.1399715542793274,0.6356326341629028,284.724365234375,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.1044006347656,284.7278137207031,1.0,0.2985213994979858,1.0,1.0,0.0,1.0,-1.533879637718201,1.533877730369568,1.9299784526083386e-06,1.1762664318084717,0.7983856201171875,0.7983856201171875,0.0,44.56590270996094,33.0,10984.966796875,-0.0,322.1459350585937,1.0,283.1499938964844,284.2509765625,289.4027709960937,290.197509765625,293.1499938964844,293.1499938964844,283.1499938964844,20664.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653575420379638,1.0,0.0,0.0,2.375616788864136,2.3756277561187744,3.7657034113181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.81298828125,0.0,449.0743713378906,1895.4371337890625,0.0,411.2769165039063,0.598298966884613,1.0,0.0,3.0,1.0,0.0
12295380,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.8828187584877014,0.1854981333017349,0.1673278659582138,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.8510229587554932,0.1659223586320877,0.1578332632780075,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.9940362572669984,0.2616696655750274,0.183631494641304,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.7958616614341736,0.1344900131225586,0.1281611919403076,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8044076561927795,0.1385638117790222,0.6271828413009644,284.7579040527344,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0950622558594,284.7603759765625,1.0,0.2805162668228149,1.0,1.0,0.0,1.0,-1.5172096490859983,1.5172077417373655,1.8910261587734567e-06,1.1630316972732544,0.7825112342834473,0.7825112342834473,0.0,33.23653030395508,25.0,10939.99609375,-0.0,284.9843444824219,1.0,283.1499938964844,284.2904663085937,289.4421691894531,290.2378234863281,293.1499938964844,293.1499938964844,283.1499938964844,20360.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663534760475158,1.0,0.0,0.0,2.2855050563812256,2.285515546798706,3.4854411978813005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.662841796875,0.0,405.66644287109375,1895.4371337890625,0.0,413.7525329589844,0.578192412853241,1.0,0.0,3.0,1.0,0.0
12295440,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.8828187584877014,0.1854981333017349,0.1673278659582138,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.8510229587554932,0.1659223586320877,0.1578332632780075,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.9940362572669984,0.2616696655750274,0.183631494641304,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.7958616614341736,0.1344900131225586,0.1281611919403076,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8044076561927795,0.1385638117790222,0.6271828413009644,284.7579040527344,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0950622558594,284.7603759765625,1.0,0.2805162668228149,1.0,1.0,0.0,1.0,-1.5172096490859983,1.5172077417373655,1.8910261587734567e-06,1.1630316972732544,0.7825112342834473,0.7825112342834473,0.0,33.23653030395508,25.0,10939.99609375,-0.0,284.9843444824219,1.0,283.1499938964844,284.2904663085937,289.4421691894531,290.2378234863281,293.1499938964844,293.1499938964844,283.1499938964844,20360.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663534760475158,1.0,0.0,0.0,2.2855050563812256,2.285515546798706,3.4854411978813005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.662841796875,0.0,405.66644287109375,1895.4371337890625,0.0,413.7525329589844,0.578192412853241,1.0,0.0,3.0,1.0,0.0
12295500,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.91679847240448,0.1855718344449997,0.1672677546739578,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.8814745545387268,0.1657383739948272,0.157530128955841,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.9909381866455078,0.2624419629573822,0.1629253029823303,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.8237355947494507,0.1342353671789169,0.1277890652418136,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.8309944868087769,0.1378944814205169,0.6235345005989075,284.7672119140625,285.9655456542969,291.9423217773437,286.458740234375,291.939453125,297.0992736816406,284.7666320800781,1.0,0.2714881002902984,1.0,1.0,0.0,1.0,-1.48711895942688,1.487117052078247,1.822295075726288e-06,1.1394165754318235,0.7748026847839355,0.7748026847839355,0.0,29.32791519165039,25.0,10801.40625,-0.0,261.7626037597656,1.0,283.1499938964844,284.3009338378906,289.4590759277344,290.2519226074219,293.1499938964844,293.1499938964844,283.1499938964844,20278.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662042260169983,1.0,0.0,0.0,2.242539644241333,2.2425498962402344,3.3556264611434017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.02880859375,0.0,386.32269287109375,1895.4371337890625,0.0,413.380615234375,0.5687300562858582,1.0,0.0,3.0,1.0,0.0
12295560,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.9626888632774352,0.1856388002634048,0.1672113388776779,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9227078557014464,0.1655512005090713,0.1572286039590835,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616271972656,0.9716814160346984,0.2672200202941894,0.1337457746267318,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.761962890625,0.8576250672340393,0.1339837610721588,0.1274232119321823,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619323730469,0.8648635149002075,0.1372702121734619,0.6200201511383057,284.7615661621094,285.991455078125,291.98028564453125,286.4796447753906,291.97735595703125,297.1185607910156,284.7596740722656,1.0,0.2609702944755554,1.0,1.0,0.0,1.0,-1.4470092058181765,1.4470075368881226,1.7327685100099188e-06,1.1074793338775637,0.7664362788200378,0.7664362788200378,0.0,25.395767211914062,43.0,10585.6943359375,-0.0,235.3014373779297,1.0,283.1499938964844,284.30029296875,289.4704895019531,290.2543029785156,293.1499938964844,293.1499938964844,283.1499938964844,20193.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648628532886505,1.0,0.0,0.0,2.2012627124786377,2.201272487640381,3.2332337696061586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.3759765625,0.0,368.3357543945313,1895.4371337890625,0.0,410.052734375,0.5596577525138855,1.0,0.0,3.0,1.0,0.0
12295620,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8237496614456177,0.1859956234693527,0.1680895239114761,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.7928599715232849,0.165378525853157,0.1576648950576782,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9295117259025574,0.2648230195045471,0.1867053210735321,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.7395280003547668,0.1336790472269058,0.1277382522821426,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.7442545890808105,0.1362543106079101,0.6183793544769287,284.8367919921875,285.99713134765625,292.05572509765625,286.5209045410156,292.0529479980469,297.1166687011719,284.8405456542969,1.0,0.2931567728519439,1.0,1.0,0.0,1.0,-1.51052987575531,1.5105279684066772,1.8754145685306869e-06,1.1575907468795776,0.7516385316848755,0.7516385316848755,0.0,42.59941482543945,31.0,10992.5888671875,-0.0,306.05792236328125,1.0,283.1499938964844,284.3833923339844,289.5075378417969,290.2980651855469,293.1499938964844,293.1499938964844,283.1499938964844,20043.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611768424510956,1.0,0.0,0.0,2.12147855758667,2.121488094329834,3.003105746302026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.59033203125,0.0,335.3177185058594,1895.4371337890625,0.0,401.044921875,0.5422351360321045,1.0,0.0,3.0,1.0,0.0
12295680,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8237496614456177,0.1859956234693527,0.1680895239114761,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.7928599715232849,0.165378525853157,0.1576648950576782,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9295117259025574,0.2648230195045471,0.1867053210735321,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.7395280003547668,0.1336790472269058,0.1277382522821426,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.7442545890808105,0.1362543106079101,0.6183793544769287,284.8367919921875,285.99713134765625,292.05572509765625,286.5209045410156,292.0529479980469,297.1166687011719,284.8405456542969,1.0,0.2931567728519439,1.0,1.0,0.0,1.0,-1.51052987575531,1.5105279684066772,1.8754145685306869e-06,1.1575907468795776,0.7516385316848755,0.7516385316848755,0.0,42.59941482543945,31.0,10992.5888671875,-0.0,306.05792236328125,1.0,283.1499938964844,284.3833923339844,289.5075378417969,290.2980651855469,293.1499938964844,293.1499938964844,283.1499938964844,20043.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611768424510956,1.0,0.0,0.0,2.12147855758667,2.121488094329834,3.003105746302026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.59033203125,0.0,335.3177185058594,1895.4371337890625,0.0,401.044921875,0.5422351360321045,1.0,0.0,3.0,1.0,0.0
12295740,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8970677852630615,0.1863957196474075,0.1680105775594711,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8615356683731079,0.1651856154203415,0.1570354551076889,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9962983131408693,0.2621698677539825,0.1775764673948288,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8050143122673035,0.1333496123552322,0.1269773989915847,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8089408278465271,0.1350826174020767,0.6110782623291016,284.87310791015625,286.0001525878906,292.1304931640625,286.5614624023437,292.1277160644531,297.1102600097656,284.8751220703125,1.0,0.2735641002655029,1.0,1.0,0.0,1.0,-1.4890859127044678,1.4890841245651243,1.8267527366333525e-06,1.140974760055542,0.737114667892456,0.737114667892456,0.0,31.30336570739746,25.0,10928.2900390625,-0.0,267.6110534667969,1.0,283.1499938964844,284.4249572753906,289.563232421875,290.356689453125,293.1499938964844,293.1499938964844,283.1499938964844,19938.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617540240287781,1.0,0.0,0.0,2.045738220214844,2.0457472801208496,2.792501732074016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.21435546875,0.0,306.12554931640625,1895.4371337890625,0.0,402.44232177734375,0.5258415937423706,1.0,0.0,3.0,1.0,0.0
12295800,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8970677852630615,0.1863957196474075,0.1680105775594711,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8615356683731079,0.1651856154203415,0.1570354551076889,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9962983131408693,0.2621698677539825,0.1775764673948288,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8050143122673035,0.1333496123552322,0.1269773989915847,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8089408278465271,0.1350826174020767,0.6110782623291016,284.87310791015625,286.0001525878906,292.1304931640625,286.5614624023437,292.1277160644531,297.1102600097656,284.8751220703125,1.0,0.2735641002655029,1.0,1.0,0.0,1.0,-1.4890859127044678,1.4890841245651243,1.8267527366333525e-06,1.140974760055542,0.737114667892456,0.737114667892456,0.0,31.30336570739746,25.0,10928.2900390625,-0.0,267.6110534667969,1.0,283.1499938964844,284.4249572753906,289.563232421875,290.356689453125,293.1499938964844,293.1499938964844,283.1499938964844,19938.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617540240287781,1.0,0.0,0.0,2.045738220214844,2.0457472801208496,2.792501732074016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.21435546875,0.0,306.12554931640625,1895.4371337890625,0.0,402.44232177734375,0.5258415937423706,1.0,0.0,3.0,1.0,0.0
