time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295860,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9615775942802428,0.1868488788604736,0.1682316213846206,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9181250333786012,0.1650277376174926,0.1566897630691528,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9734771251678468,0.2688727974891662,0.1357991397380828,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8529956936836243,0.1330727189779281,0.1265138834714889,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8553482890129089,0.1340248584747314,0.6052311062812805,284.87567138671875,286.00054931640625,292.2045288085937,286.6012878417969,292.20166015625,297.137451171875,284.8749084472656,1.0,0.259064644575119,1.0,1.0,0.0,1.0,-1.431194543838501,1.4311928749084473,1.6980062582661049e-06,1.0946179628372192,0.7224136590957642,0.7224136590957642,0.0,25.31608009338379,43.0,10617.4013671875,-0.0,228.82095336914065,1.0,283.1499938964844,284.4366760253906,289.59698486328125,290.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,19883.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613610506057739,1.0,0.0,0.0,1.9715962409973145,1.971604943275452,2.593757528757124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.9580078125,0.0,279.5450134277344,1895.4371337890625,0.0,401.4903869628906,0.5099853873252869,1.0,0.0,3.0,1.0,0.0
12295920,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9615775942802428,0.1868488788604736,0.1682316213846206,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9181250333786012,0.1650277376174926,0.1566897630691528,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9734771251678468,0.2688727974891662,0.1357991397380828,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8529956936836243,0.1330727189779281,0.1265138834714889,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8553482890129089,0.1340248584747314,0.6052311062812805,284.87567138671875,286.00054931640625,292.2045288085937,286.6012878417969,292.20166015625,297.137451171875,284.8749084472656,1.0,0.259064644575119,1.0,1.0,0.0,1.0,-1.431194543838501,1.4311928749084473,1.6980062582661049e-06,1.0946179628372192,0.7224136590957642,0.7224136590957642,0.0,25.31608009338379,43.0,10617.4013671875,-0.0,228.82095336914065,1.0,283.1499938964844,284.4366760253906,289.59698486328125,290.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,19883.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613610506057739,1.0,0.0,0.0,1.9715962409973145,1.971604943275452,2.593757528757124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.9580078125,0.0,279.5450134277344,1895.4371337890625,0.0,401.4903869628906,0.5099853873252869,1.0,0.0,3.0,1.0,0.0
12295980,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.824430525302887,0.187520369887352,0.1693928241729736,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.7908884286880493,0.1650556474924087,0.1573206931352615,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.9292412996292114,0.2659258842468261,0.1875139623880386,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.7370971441268921,0.1329787075519561,0.1270348131656646,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.7378236651420593,0.1331993490457534,0.6045143604278564,284.9615783691406,285.9984130859375,292.27783203125,286.6403503417969,292.2751159667969,297.1327819824219,284.9658508300781,1.0,0.2912259101867676,1.0,1.0,0.0,1.0,-1.4951614141464231,1.49515962600708,1.8399936152491136e-06,1.1452434062957764,0.7093657851219177,0.7093657851219177,0.0,42.58469772338867,31.0,11023.7880859375,-0.0,298.96502685546875,1.0,283.1499938964844,284.5296936035156,289.6355285644531,290.4286193847656,293.1499938964844,293.1499938964844,283.1499938964844,19767.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459500104188919,1.0,0.0,0.0,1.900879144668579,1.900887489318848,2.4110289587042644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.638916015625,0.0,255.537826538086,1895.4371337890625,0.0,397.01263427734375,0.494878739118576,1.0,0.0,3.0,1.0,0.0
12296040,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.824430525302887,0.187520369887352,0.1693928241729736,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.7908884286880493,0.1650556474924087,0.1573206931352615,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.9292412996292114,0.2659258842468261,0.1875139623880386,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.7370971441268921,0.1329787075519561,0.1270348131656646,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.7378236651420593,0.1331993490457534,0.6045143604278564,284.9615783691406,285.9984130859375,292.27783203125,286.6403503417969,292.2751159667969,297.1327819824219,284.9658508300781,1.0,0.2912259101867676,1.0,1.0,0.0,1.0,-1.4951614141464231,1.49515962600708,1.8399936152491136e-06,1.1452434062957764,0.7093657851219177,0.7093657851219177,0.0,42.58469772338867,31.0,11023.7880859375,-0.0,298.96502685546875,1.0,283.1499938964844,284.5296936035156,289.6355285644531,290.4286193847656,293.1499938964844,293.1499938964844,283.1499938964844,19767.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459500104188919,1.0,0.0,0.0,1.900879144668579,1.900887489318848,2.4110289587042644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.638916015625,0.0,255.537826538086,1895.4371337890625,0.0,397.01263427734375,0.494878739118576,1.0,0.0,3.0,1.0,0.0
12296100,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.853893518447876,0.1878580152988433,0.1694817543029785,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8202456831932068,0.1650471687316894,0.1570934653282165,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9646351933479308,0.2641350328922272,0.185703158378601,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7631572484970093,0.1329042613506317,0.1267447769641876,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7631791830062866,0.1326936036348343,0.6012746691703796,284.9832763671875,285.9780578613281,292.314208984375,286.6596069335937,292.3114929199219,297.1277160644531,284.986328125,1.0,0.2814402282238006,1.0,1.0,0.0,1.0,-1.4885894060134888,1.4885876178741455,1.8250721041113136e-06,1.1400514841079712,0.7031590342521667,0.7031590342521667,0.0,37.07745742797852,31.0,11007.099609375,-0.0,282.0316162109375,1.0,283.1499938964844,284.55401611328125,289.6637268066406,290.4597473144531,293.1499938964844,293.1499938964844,283.1499938964844,19733.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603901505470276,1.0,0.0,0.0,1.8666776418685915,1.8666858673095703,2.325048740203784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.699462890625,0.0,244.5594787597656,1895.4371337890625,0.0,399.1480407714844,0.4876439571380615,1.0,0.0,3.0,1.0,0.0
12296160,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8979119062423706,0.1882406175136566,0.1696002632379531,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.859366774559021,0.1650693565607071,0.1568842232227325,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9967018961906432,0.2632217705249786,0.1790626943111419,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8020860552787781,0.1328635364770889,0.1264745742082595,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8012133240699768,0.1322133988142013,0.598037600517273,285.0020446777344,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1270446777344,285.00457763671875,1.0,0.2721899151802063,1.0,1.0,0.0,1.0,-1.4763336181640625,1.4763318300247192,1.7978094319914817e-06,1.1307100057601929,0.6966991424560547,0.6966991424560547,0.0,31.28183937072754,25.0,10966.947265625,-0.0,262.0802307128906,1.0,283.1499938964844,284.57623291015625,289.6874694824219,290.4850769042969,293.1499938964844,293.1499938964844,283.1499938964844,19669.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615428447723388,1.0,0.0,0.0,1.83415687084198,1.83416485786438,2.244741637014159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.98583984375,0.0,234.31851196289065,1895.4371337890625,0.0,401.9304504394531,0.480734258890152,1.0,0.0,3.0,1.0,0.0
12296220,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9624903202056884,0.1889996826648712,0.1700985580682754,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9152995944023132,0.1651075780391693,0.1567262858152389,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9750009775161744,0.2696844935417175,0.1376126706600189,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.850044310092926,0.1327898055315017,0.126205638051033,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8474422693252563,0.1313272267580032,0.5929778218269348,285.0063781738281,285.9867553710937,292.4220886230469,286.7161865234375,292.4192810058594,297.151611328125,285.005615234375,1.0,0.2576306164264679,1.0,1.0,0.0,1.0,-1.4205751419067385,1.4205734729766846,1.6749410178817925e-06,1.0860008001327517,0.6839646697044373,0.6839646697044373,0.0,25.310686111450195,43.0,10664.09375,-0.0,224.65603637695312,1.0,283.1499938964844,284.5899658203125,289.7162780761719,290.5049743652344,293.1499938964844,293.1499938964844,283.1499938964844,19604.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620252251625061,1.0,0.0,0.0,1.7694616317749023,1.769469141960144,2.089179105269068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.5146484375,0.0,215.0983428955078,1895.4371337890625,0.0,403.10052490234375,0.4671918451786041,1.0,0.0,3.0,1.0,0.0
12296280,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9624903202056884,0.1889996826648712,0.1700985580682754,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9152995944023132,0.1651075780391693,0.1567262858152389,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9750009775161744,0.2696844935417175,0.1376126706600189,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.850044310092926,0.1327898055315017,0.126205638051033,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8474422693252563,0.1313272267580032,0.5929778218269348,285.0063781738281,285.9867553710937,292.4220886230469,286.7161865234375,292.4192810058594,297.151611328125,285.005615234375,1.0,0.2576306164264679,1.0,1.0,0.0,1.0,-1.4205751419067385,1.4205734729766846,1.6749410178817925e-06,1.0860008001327517,0.6839646697044373,0.6839646697044373,0.0,25.310686111450195,43.0,10664.09375,-0.0,224.65603637695312,1.0,283.1499938964844,284.5899658203125,289.7162780761719,290.5049743652344,293.1499938964844,293.1499938964844,283.1499938964844,19604.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620252251625061,1.0,0.0,0.0,1.7694616317749023,1.769469141960144,2.089179105269068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.5146484375,0.0,215.0983428955078,1895.4371337890625,0.0,403.10052490234375,0.4671918451786041,1.0,0.0,3.0,1.0,0.0
12296340,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.826756477355957,0.1899757534265518,0.1715294420719146,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.790315568447113,0.1653237491846084,0.1575345247983932,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9292951822280884,0.2669892907142639,0.1881937384605407,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.7360806465148926,0.132889524102211,0.126909926533699,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.7326551079750061,0.1306642442941665,0.5929838418960571,285.0981750488281,285.97735595703125,292.49298095703125,286.7528686523437,292.4903259277344,297.14813232421875,285.1028747558594,1.0,0.289937287569046,1.0,1.0,0.0,1.0,-1.4848058223724363,1.4848039150238037,1.816303665691521e-06,1.136857509613037,0.6730718612670898,0.6730718612670898,0.0,42.57981491088867,31.0,11062.2861328125,-0.0,294.2672424316406,1.0,283.1499938964844,284.6890563964844,289.7490234375,290.54669189453125,293.1499938964844,293.1499938964844,283.1499938964844,19467.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603752493858337,1.0,0.0,0.0,1.709298610687256,1.7093058824539185,1.9495270464631179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.79638671875,0.0,198.0040740966797,1895.4371337890625,0.0,399.1122131347656,0.4545614123344421,1.0,0.0,3.0,1.0,0.0
12296400,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.826756477355957,0.1899757534265518,0.1715294420719146,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.790315568447113,0.1653237491846084,0.1575345247983932,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9292951822280884,0.2669892907142639,0.1881937384605407,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.7360806465148926,0.132889524102211,0.126909926533699,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.7326551079750061,0.1306642442941665,0.5929838418960571,285.0981750488281,285.97735595703125,292.49298095703125,286.7528686523437,292.4903259277344,297.14813232421875,285.1028747558594,1.0,0.289937287569046,1.0,1.0,0.0,1.0,-1.4848058223724363,1.4848039150238037,1.816303665691521e-06,1.136857509613037,0.6730718612670898,0.6730718612670898,0.0,42.57981491088867,31.0,11062.2861328125,-0.0,294.2672424316406,1.0,283.1499938964844,284.6890563964844,289.7490234375,290.54669189453125,293.1499938964844,293.1499938964844,283.1499938964844,19467.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603752493858337,1.0,0.0,0.0,1.709298610687256,1.7093058824539185,1.9495270464631179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.79638671875,0.0,198.0040740966797,1895.4371337890625,0.0,399.1122131347656,0.4545614123344421,1.0,0.0,3.0,1.0,0.0
12296460,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.900873363018036,0.191034510731697,0.1720290780067443,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.8587678670883179,0.1655308455228805,0.1572797149419784,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.9969666004180908,0.2644833326339721,0.1800911873579025,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.8009414076805115,0.1329695433378219,0.1265340149402618,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.7949705719947815,0.1298506706953048,0.5872730016708374,285.1413269042969,285.9656677246094,292.5630187988281,286.7887268066406,292.5603942871094,297.1441650390625,285.1440124511719,1.0,0.2710806429386139,1.0,1.0,0.0,1.0,-1.4680973291397097,1.4680956602096558,1.77916012944479e-06,1.1239681243896484,0.6626762747764587,0.6626762747764587,0.0,31.278743743896484,25.0,11014.431640625,-0.0,258.58062744140625,1.0,283.1499938964844,284.7380065917969,289.797119140625,290.5994567871094,293.1499938964844,293.1499938964844,283.1499938964844,19348.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462287425994873,1.0,0.0,0.0,1.6541728973388672,1.654179930686951,1.825808340072399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.519287109375,0.0,183.24478149414065,1895.4371337890625,0.0,403.7379760742188,0.4430774450302124,1.0,0.0,3.0,1.0,0.0
12296520,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.900873363018036,0.191034510731697,0.1720290780067443,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.8587678670883179,0.1655308455228805,0.1572797149419784,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.9969666004180908,0.2644833326339721,0.1800911873579025,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.8009414076805115,0.1329695433378219,0.1265340149402618,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.7949705719947815,0.1298506706953048,0.5872730016708374,285.1413269042969,285.9656677246094,292.5630187988281,286.7887268066406,292.5603942871094,297.1441650390625,285.1440124511719,1.0,0.2710806429386139,1.0,1.0,0.0,1.0,-1.4680973291397097,1.4680956602096558,1.77916012944479e-06,1.1239681243896484,0.6626762747764587,0.6626762747764587,0.0,31.278743743896484,25.0,11014.431640625,-0.0,258.58062744140625,1.0,283.1499938964844,284.7380065917969,289.797119140625,290.5994567871094,293.1499938964844,293.1499938964844,283.1499938964844,19348.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462287425994873,1.0,0.0,0.0,1.6541728973388672,1.654179930686951,1.825808340072399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.519287109375,0.0,183.24478149414065,1895.4371337890625,0.0,403.7379760742188,0.4430774450302124,1.0,0.0,3.0,1.0,0.0
12296580,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.9661865234375,0.1922159045934677,0.1728843003511428,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.9148473143577576,0.1657556593418121,0.1572987139225006,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.975887417793274,0.2709726393222809,0.1387000679969787,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.8492005467414856,0.1330792754888534,0.1264404654502868,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.8415300846099854,0.1291249692440033,0.5829433798789978,285.1442565917969,285.9517517089844,292.6321716308594,286.82373046875,292.62945556640625,297.1675109863281,285.1432189941406,1.0,0.2567671239376068,1.0,1.0,0.0,1.0,-1.4141485691070557,1.414146900177002,1.6609955082458328e-06,1.0806970596313477,0.6522597074508667,0.6522597074508667,0.0,25.30625915527344,43.0,10722.4404296875,-0.0,222.15924072265625,1.0,283.1499938964844,284.7499694824219,289.8241577148437,290.6182861328125,293.1499938964844,293.1499938964844,283.1499938964844,19269.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628104567527771,1.0,0.0,0.0,1.6017570495605469,1.6017638444900513,1.711932640091618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.82470703125,0.0,170.07574462890625,1895.4371337890625,0.0,405.0125427246094,0.4323262274265289,1.0,0.0,3.0,1.0,0.0
12296640,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.9661865234375,0.1922159045934677,0.1728843003511428,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.9148473143577576,0.1657556593418121,0.1572987139225006,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.975887417793274,0.2709726393222809,0.1387000679969787,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.8492005467414856,0.1330792754888534,0.1264404654502868,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.8415300846099854,0.1291249692440033,0.5829433798789978,285.1442565917969,285.9517517089844,292.6321716308594,286.82373046875,292.62945556640625,297.1675109863281,285.1432189941406,1.0,0.2567671239376068,1.0,1.0,0.0,1.0,-1.4141485691070557,1.414146900177002,1.6609955082458328e-06,1.0806970596313477,0.6522597074508667,0.6522597074508667,0.0,25.30625915527344,43.0,10722.4404296875,-0.0,222.15924072265625,1.0,283.1499938964844,284.7499694824219,289.8241577148437,290.6182861328125,293.1499938964844,293.1499938964844,283.1499938964844,19269.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628104567527771,1.0,0.0,0.0,1.6017570495605469,1.6017638444900513,1.711932640091618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.82470703125,0.0,170.07574462890625,1895.4371337890625,0.0,405.0125427246094,0.4323262274265289,1.0,0.0,3.0,1.0,0.0
12296700,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.884843647480011,0.1929510533809662,0.1737491488456726,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.8424890041351318,0.1659833192825317,0.1577423959970474,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861877441406,0.9953188300132751,0.2713442742824554,0.1903786659240722,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.7846503257751465,0.1332510858774185,0.1268331855535507,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.7763330340385437,0.1289324909448623,0.5831266045570374,285.1850280761719,285.9291687011719,292.6664123535156,286.8409118652344,292.663818359375,297.1748962402344,285.199462890625,1.0,0.2783546447753906,1.0,1.0,0.0,1.0,-1.4784135818481443,1.4784117937088013,1.8016587546298977e-06,1.1315642595291138,0.6478683352470398,0.6478683352470398,0.0,33.61296081542969,43.0,11060.8486328125,-0.0,268.84100341796875,1.0,283.1499938964844,284.8045959472656,289.83258056640625,290.6268005371094,293.1499938964844,293.1499938964844,283.1499938964844,19231.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461475133895874,1.0,0.0,0.0,1.576306939125061,1.576313614845276,1.657963508705507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.50634765625,0.0,163.935302734375,1895.4371337890625,0.0,401.7664794921875,0.4271628856658935,1.0,0.0,3.0,1.0,0.0
12296760,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394714355469,0.8311221599578857,0.1936770230531692,0.1747362166643142,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.239013671875,0.7911689877510071,0.166157066822052,0.1582790464162826,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.240234375,0.9306666254997252,0.2684864103794098,0.1892045438289642,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.7364405989646912,0.1333552300930023,0.1273100972175598,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.238037109375,0.7287217378616333,0.1286157965660095,0.5836306214332581,285.23980712890625,285.93572998046875,292.7004089355469,286.8578491210937,292.6978454589844,297.16552734375,285.24468994140625,1.0,0.2893463969230652,1.0,1.0,0.0,1.0,-1.4800136089324951,1.480011820793152,1.805288775358349e-06,1.132861852645874,0.6438436508178711,0.6438436508178711,0.0,42.57394790649414,31.0,11125.046875,-0.0,292.1028747558594,1.0,283.1499938964844,284.8515930175781,289.8546142578125,290.65777587890625,293.1499938964844,293.1499938964844,283.1499938964844,19119.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613128006458282,1.0,0.0,0.0,1.5547170639038086,1.5547237396240234,1.6128581137309086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.2158203125,0.0,158.60098266601562,1895.4371337890625,0.0,401.3735961914063,0.4225896596908569,1.0,0.0,3.0,1.0,0.0
12296820,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.906724452972412,0.1952076256275177,0.1756730377674102,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817687988281,0.8597368597984314,0.166549801826477,0.1582023054361343,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.282470703125,0.9970996975898744,0.2661177814006805,0.180626779794693,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.8015033602714539,0.1336080729961395,0.1271005123853683,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.7902731895446777,0.1279556006193161,0.5786187052726746,285.2822265625,285.9176025390625,292.7677001953125,286.8910522460937,292.7651672363281,297.1633605957031,285.28448486328125,1.0,0.2703181505203247,1.0,1.0,0.0,1.0,-1.4645203351974487,1.4645185470581057,1.770978201420803e-06,1.1209214925765991,0.6359821557998657,0.6359821557998657,0.0,31.28876686096192,25.0,11087.43359375,-0.0,257.0976867675781,1.0,283.1499938964844,284.8982849121094,289.9011535644531,290.7101135253906,293.1499938964844,293.1499938964844,283.1499938964844,18995.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635595679283142,1.0,0.0,0.0,1.5132009983062744,1.5132074356079102,1.5278709497579257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.072998046875,0.0,148.97314453125,1895.4371337890625,0.0,406.844970703125,0.4140610098838806,1.0,0.0,3.0,1.0,0.0
12296880,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.906724452972412,0.1952076256275177,0.1756730377674102,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817687988281,0.8597368597984314,0.166549801826477,0.1582023054361343,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.282470703125,0.9970996975898744,0.2661177814006805,0.180626779794693,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.8015033602714539,0.1336080729961395,0.1271005123853683,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.7902731895446777,0.1279556006193161,0.5786187052726746,285.2822265625,285.9176025390625,292.7677001953125,286.8910522460937,292.7651672363281,297.1633605957031,285.28448486328125,1.0,0.2703181505203247,1.0,1.0,0.0,1.0,-1.4645203351974487,1.4645185470581057,1.770978201420803e-06,1.1209214925765991,0.6359821557998657,0.6359821557998657,0.0,31.28876686096192,25.0,11087.43359375,-0.0,257.0976867675781,1.0,283.1499938964844,284.8982849121094,289.9011535644531,290.7101135253906,293.1499938964844,293.1499938964844,283.1499938964844,18995.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635595679283142,1.0,0.0,0.0,1.5132009983062744,1.5132074356079102,1.5278709497579257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.072998046875,0.0,148.97314453125,1895.4371337890625,0.0,406.844970703125,0.4140610098838806,1.0,0.0,3.0,1.0,0.0
12296940,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.9728289246559144,0.1967318058013916,0.176865816116333,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.9166211485862732,0.1669386327266693,0.1583802253007888,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791748046875,0.9762012362480164,0.2728083729743957,0.1390910893678665,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.8502593636512756,0.1338728964328766,0.1271562874317169,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795104980469,0.8373994827270508,0.1273683160543441,0.5749189257621765,285.2791442871094,285.89752197265625,292.8340148925781,286.92333984375,292.8314208984375,297.1854248046875,285.2774963378906,1.0,0.2564708292484283,1.0,1.0,0.0,1.0,-1.411919116973877,1.4119174480438232,1.65601682056149e-06,1.0786957740783691,0.6280636191368103,0.6280636191368103,0.0,25.30296516418457,43.0,10807.6103515625,-0.0,221.2940826416016,1.0,283.1499938964844,284.9032897949219,289.9263916015625,290.7283020019531,293.1499938964844,293.1499938964844,283.1499938964844,18920.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646109342575073,1.0,0.0,0.0,1.4743651151657104,1.474371314048767,1.4504524870062596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.73388671875,0.0,140.47747802734375,1895.4371337890625,0.0,409.43072509765625,0.4062443077564239,1.0,0.0,3.0,1.0,0.0
12297000,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.9728289246559144,0.1967318058013916,0.176865816116333,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.9166211485862732,0.1669386327266693,0.1583802253007888,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791748046875,0.9762012362480164,0.2728083729743957,0.1390910893678665,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.8502593636512756,0.1338728964328766,0.1271562874317169,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795104980469,0.8373994827270508,0.1273683160543441,0.5749189257621765,285.2791442871094,285.89752197265625,292.8340148925781,286.92333984375,292.8314208984375,297.1854248046875,285.2774963378906,1.0,0.2564708292484283,1.0,1.0,0.0,1.0,-1.411919116973877,1.4119174480438232,1.65601682056149e-06,1.0786957740783691,0.6280636191368103,0.6280636191368103,0.0,25.30296516418457,43.0,10807.6103515625,-0.0,221.2940826416016,1.0,283.1499938964844,284.9032897949219,289.9263916015625,290.7283020019531,293.1499938964844,293.1499938964844,283.1499938964844,18920.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646109342575073,1.0,0.0,0.0,1.4743651151657104,1.474371314048767,1.4504524870062596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.73388671875,0.0,140.47747802734375,1895.4371337890625,0.0,409.43072509765625,0.4062443077564239,1.0,0.0,3.0,1.0,0.0
12297060,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.8373758792877197,0.1984671205282211,0.1789680421352386,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.7932904362678528,0.1674938648939132,0.1595040112733841,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757019042969,0.9332876801490784,0.2704280614852905,0.1905608773231506,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736572265625,0.7379888892173767,0.1342957317829132,0.1281631141901016,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734130859375,0.7258580327033997,0.1269874423742294,0.5761802792549133,285.375244140625,285.87548828125,292.8993225097656,286.9546813964844,292.8968811035156,297.18359375,285.3799743652344,1.0,0.2893836498260498,1.0,1.0,0.0,1.0,-1.4802720546722412,1.480270266532898,1.8056284716294613e-06,1.1328336000442505,0.6222629547119141,0.6222629547119141,0.0,42.56825256347656,31.0,11225.56640625,-0.0,292.20428466796875,1.0,283.1499938964844,285.0030517578125,289.9538269042969,290.7655334472656,293.1499938964844,293.1499938964844,283.1499938964844,18774.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636099338531494,1.0,0.0,0.0,1.4410587549209597,1.4410648345947266,1.3856605107775977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.70703125,0.0,133.23617553710938,1895.4371337890625,0.0,406.968505859375,0.3993974328041076,1.0,0.0,3.0,1.0,0.0
12297120,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.8373758792877197,0.1984671205282211,0.1789680421352386,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.7932904362678528,0.1674938648939132,0.1595040112733841,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757019042969,0.9332876801490784,0.2704280614852905,0.1905608773231506,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736572265625,0.7379888892173767,0.1342957317829132,0.1281631141901016,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734130859375,0.7258580327033997,0.1269874423742294,0.5761802792549133,285.375244140625,285.87548828125,292.8993225097656,286.9546813964844,292.8968811035156,297.18359375,285.3799743652344,1.0,0.2893836498260498,1.0,1.0,0.0,1.0,-1.4802720546722412,1.480270266532898,1.8056284716294613e-06,1.1328336000442505,0.6222629547119141,0.6222629547119141,0.0,42.56825256347656,31.0,11225.56640625,-0.0,292.20428466796875,1.0,283.1499938964844,285.0030517578125,289.9538269042969,290.7655334472656,293.1499938964844,293.1499938964844,283.1499938964844,18774.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636099338531494,1.0,0.0,0.0,1.4410587549209597,1.4410648345947266,1.3856605107775977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.70703125,0.0,133.23617553710938,1895.4371337890625,0.0,406.968505859375,0.3993974328041076,1.0,0.0,3.0,1.0,0.0
12297180,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41259765625,0.91518235206604,0.200247585773468,0.1801383793354034,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123840332031,0.8621558547019958,0.1680316925048828,0.1595699042081833,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41290283203125,0.9971048831939696,0.2680947482585907,0.1806479394435882,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120178222656,0.8036059737205505,0.1346861571073532,0.1280889213085174,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4118957519531,0.7869965434074402,0.1264405250549316,0.5717049241065979,285.4127197265625,285.8516540527344,292.963623046875,286.9850158691406,292.961181640625,297.1817932128906,285.4140014648437,1.0,0.2704500257968902,1.0,1.0,0.0,1.0,-1.4644393920898438,1.46443772315979,1.7705696109260316e-06,1.1206344366073608,0.6170051693916321,0.6170051693916321,0.0,31.2854061126709,25.0,11195.408203125,-0.0,257.0544738769531,1.0,283.1499938964844,285.04248046875,289.9980773925781,290.81707763671875,293.1499938964844,293.1499938964844,283.1499938964844,18660.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664411544799804,1.0,0.0,0.0,1.4131313562393188,1.4131373167037964,1.3324732606179168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.693359375,0.0,127.39745330810548,1895.4371337890625,0.0,413.97119140625,0.3936891257762909,1.0,0.0,3.0,1.0,0.0
12297240,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41259765625,0.91518235206604,0.200247585773468,0.1801383793354034,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123840332031,0.8621558547019958,0.1680316925048828,0.1595699042081833,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41290283203125,0.9971048831939696,0.2680947482585907,0.1806479394435882,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120178222656,0.8036059737205505,0.1346861571073532,0.1280889213085174,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4118957519531,0.7869965434074402,0.1264405250549316,0.5717049241065979,285.4127197265625,285.8516540527344,292.963623046875,286.9850158691406,292.961181640625,297.1817932128906,285.4140014648437,1.0,0.2704500257968902,1.0,1.0,0.0,1.0,-1.4644393920898438,1.46443772315979,1.7705696109260316e-06,1.1206344366073608,0.6170051693916321,0.6170051693916321,0.0,31.2854061126709,25.0,11195.408203125,-0.0,257.0544738769531,1.0,283.1499938964844,285.04248046875,289.9980773925781,290.81707763671875,293.1499938964844,293.1499938964844,283.1499938964844,18660.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664411544799804,1.0,0.0,0.0,1.4131313562393188,1.4131373167037964,1.3324732606179168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.693359375,0.0,127.39745330810548,1895.4371337890625,0.0,413.97119140625,0.3936891257762909,1.0,0.0,3.0,1.0,0.0
12297300,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095153808594,0.9472324848175048,0.2011304348707199,0.1808426827192306,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096069335937,0.8876953125,0.1682969480752945,0.1597238928079605,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.409423828125,0.9902246594429016,0.2702401876449585,0.1613892912864685,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097900390625,0.8262437582015991,0.1348837018013,0.1281763911247253,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40985107421875,0.809508740901947,0.126180425286293,0.5700238943099976,285.4094543457031,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.1883239746094,285.407958984375,1.0,0.2642396688461303,1.0,1.0,0.0,1.0,-1.44041907787323,1.4404174089431765,1.7173024389194325e-06,1.101201415061951,0.6144348382949829,0.6144348382949829,0.0,28.27617073059082,25.0,11070.40234375,-0.0,239.7299652099609,1.0,283.1499938964844,285.0418701171875,290.0127258300781,290.8305053710937,293.1499938964844,293.1499938964844,283.1499938964844,18635.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677811861038208,1.0,0.0,0.0,1.3997678756713867,1.3997737169265747,1.3073909599370381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.32470703125,0.0,124.75213623046876,1895.4371337890625,0.0,417.32763671875,0.3910448849201202,1.0,0.0,3.0,1.0,0.0
12297360,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993530273437,0.9807502627372742,0.2019833624362945,0.1815275102853775,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995361328125,0.9200801849365234,0.1685437560081482,0.1598681509494781,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993530273437,0.9761244654655457,0.2750912308692932,0.1389951407909393,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8527572751045227,0.1350690871477127,0.1282596588134765,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.834557294845581,0.1259522885084152,0.5684560537338257,285.3992919921875,285.8260803222656,293.0268249511719,287.014404296875,293.0243530273437,297.2025451660156,285.3968200683594,1.0,0.2565897703170776,1.0,1.0,0.0,1.0,-1.412753701210022,1.4127520322799685,1.6575079371250467e-06,1.0790672302246094,0.6115809679031372,0.6115809679031372,0.0,25.301164627075195,43.0,10926.7744140625,-0.0,221.61032104492188,1.0,283.1499938964844,285.03582763671875,290.02020263671875,290.8330078125,293.1499938964844,293.1499938964844,283.1499938964844,18602.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680517911911011,1.0,0.0,0.0,1.3872928619384766,1.3872987031936646,1.2841913132888294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.043701171875,0.0,122.29186248779295,1895.4371337890625,0.0,418.00872802734375,0.388562262058258,1.0,0.0,3.0,1.0,0.0
12297420,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927062988281,0.8448028564453125,0.2039307206869125,0.1838130205869674,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.796349048614502,0.1692172586917877,0.1611001938581466,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933166503906,0.9368167519569396,0.2727173864841461,0.1921877562999725,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49139404296875,0.7404352426528931,0.1356043368577957,0.1293699741363525,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910888671875,0.7237675786018372,0.1256646811962127,0.5701305866241455,285.4928894042969,285.798828125,293.0889892578125,287.0427551269531,293.086669921875,297.2001953125,285.49725341796875,1.0,0.2898612320423126,1.0,1.0,0.0,1.0,-1.4841432571411133,1.4841413497924805,1.814045162973344e-06,1.1356016397476196,0.6083528399467468,0.6083528399467468,0.0,42.56320190429688,31.0,11368.93359375,-0.0,293.9277648925781,1.0,283.1499938964844,285.130126953125,290.044189453125,290.8677978515625,293.1499938964844,293.1499938964844,283.1499938964844,18469.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675001204013824,1.0,0.0,0.0,1.366716980934143,1.3667227029800415,1.2463803500395445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.957763671875,0.0,118.09408569335938,1895.4371337890625,0.0,416.6213684082031,0.3842834830284118,1.0,0.0,3.0,1.0,0.0
12297480,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927062988281,0.8448028564453125,0.2039307206869125,0.1838130205869674,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.796349048614502,0.1692172586917877,0.1611001938581466,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933166503906,0.9368167519569396,0.2727173864841461,0.1921877562999725,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49139404296875,0.7404352426528931,0.1356043368577957,0.1293699741363525,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910888671875,0.7237675786018372,0.1256646811962127,0.5701305866241455,285.4928894042969,285.798828125,293.0889892578125,287.0427551269531,293.086669921875,297.2001953125,285.49725341796875,1.0,0.2898612320423126,1.0,1.0,0.0,1.0,-1.4841432571411133,1.4841413497924805,1.814045162973344e-06,1.1356016397476196,0.6083528399467468,0.6083528399467468,0.0,42.56320190429688,31.0,11368.93359375,-0.0,293.9277648925781,1.0,283.1499938964844,285.130126953125,290.044189453125,290.8677978515625,293.1499938964844,293.1499938964844,283.1499938964844,18469.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675001204013824,1.0,0.0,0.0,1.366716980934143,1.3667227029800415,1.2463803500395445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.957763671875,0.0,118.09408569335938,1895.4371337890625,0.0,416.6213684082031,0.3842834830284118,1.0,0.0,3.0,1.0,0.0
12297540,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.92538720369339,0.2059125304222107,0.1851731538772583,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220947265625,0.8655331134796143,0.1698636561632156,0.1612756252288818,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223693847656,0.9970425367355348,0.2703303098678589,0.1803952306509018,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.8067142367362976,0.1360960602760315,0.1293984502553939,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.7846173644065857,0.1251922845840454,0.5660253167152405,285.52227783203125,285.7699890136719,293.1499938964844,287.070068359375,293.147705078125,297.1982727050781,285.5221252441406,1.0,0.2708950340747833,1.0,1.0,0.0,1.0,-1.4669804573059082,1.466978669166565,1.7758785588739556e-06,1.1223125457763672,0.6056058406829834,0.6056058406829834,0.0,31.286022186279297,25.0,11343.544921875,-0.0,258.1257629394531,1.0,283.1499938964844,285.1586608886719,290.0860900878906,290.9185485839844,293.1499938964844,293.1499938964844,283.1499938964844,18371.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709304571151733,1.0,0.0,0.0,1.351087212562561,1.3510929346084597,1.2180362318758853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.77734375,0.0,114.97926330566406,1895.4371337890625,0.0,425.3237915039063,0.3810265660285949,1.0,0.0,3.0,1.0,0.0
12297600,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.92538720369339,0.2059125304222107,0.1851731538772583,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220947265625,0.8655331134796143,0.1698636561632156,0.1612756252288818,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223693847656,0.9970425367355348,0.2703303098678589,0.1803952306509018,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.8067142367362976,0.1360960602760315,0.1293984502553939,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.7846173644065857,0.1251922845840454,0.5660253167152405,285.52227783203125,285.7699890136719,293.1499938964844,287.070068359375,293.147705078125,297.1982727050781,285.5221252441406,1.0,0.2708950340747833,1.0,1.0,0.0,1.0,-1.4669804573059082,1.466978669166565,1.7758785588739556e-06,1.1223125457763672,0.6056058406829834,0.6056058406829834,0.0,31.286022186279297,25.0,11343.544921875,-0.0,258.1257629394531,1.0,283.1499938964844,285.1586608886719,290.0860900878906,290.9185485839844,293.1499938964844,293.1499938964844,283.1499938964844,18371.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709304571151733,1.0,0.0,0.0,1.351087212562561,1.3510929346084597,1.2180362318758853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.77734375,0.0,114.97926330566406,1895.4371337890625,0.0,425.3237915039063,0.3810265660285949,1.0,0.0,3.0,1.0,0.0
12297660,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49676513671875,0.9897454380989076,0.2081395238637924,0.1868922710418701,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970397949219,0.9256959557533264,0.1708061546087265,0.1618535369634628,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967956542969,0.9755341410636902,0.2780393362045288,0.1382637321949005,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.8571039438247681,0.1369070410728454,0.12984499335289,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.8333752155303955,0.1251193434000015,0.5640019178390503,285.4967346191406,285.7394714355469,293.21014404296875,287.0965576171875,293.2077941894531,297.2209167480469,285.4934997558594,1.0,0.2572248876094818,1.0,1.0,0.0,1.0,-1.4172494411468506,1.4172477722167969,1.666717253101524e-06,1.0822453498840332,0.6025521755218506,0.6025521755218506,0.0,25.295255661010746,43.0,11091.970703125,-0.0,223.33087158203125,1.0,283.1499938964844,285.1385192871094,290.1048583984375,290.9318542480469,293.1499938964844,293.1499938964844,283.1499938964844,18330.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730584025382995,1.0,0.0,0.0,1.3367667198181152,1.336772322654724,1.1923525278234592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.154296875,0.0,112.31257629394533,1895.4371337890625,0.0,430.8141479492188,0.3781935274600982,1.0,0.0,3.0,1.0,0.0
