time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297720,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49676513671875,0.9897454380989076,0.2081395238637924,0.1868922710418701,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970397949219,0.9256959557533264,0.1708061546087265,0.1618535369634628,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967956542969,0.9755341410636902,0.2780393362045288,0.1382637321949005,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.8571039438247681,0.1369070410728454,0.12984499335289,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.8333752155303955,0.1251193434000015,0.5640019178390503,285.4967346191406,285.7394714355469,293.21014404296875,287.0965576171875,293.2077941894531,297.2209167480469,285.4934997558594,1.0,0.2572248876094818,1.0,1.0,0.0,1.0,-1.4172494411468506,1.4172477722167969,1.666717253101524e-06,1.0822453498840332,0.6025521755218506,0.6025521755218506,0.0,25.295255661010746,43.0,11091.970703125,-0.0,223.33087158203125,1.0,283.1499938964844,285.1385192871094,290.1048583984375,290.9318542480469,293.1499938964844,293.1499938964844,283.1499938964844,18330.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730584025382995,1.0,0.0,0.0,1.3367667198181152,1.336772322654724,1.1923525278234592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.154296875,0.0,112.31257629394533,1895.4371337890625,0.0,430.8141479492188,0.3781935274600982,1.0,0.0,3.0,1.0,0.0
12297780,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928039550781,0.8552629351615906,0.211032435297966,0.1899244636297226,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921936035156,0.8025057911872864,0.17242132127285,0.163856491446495,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934143066406,0.9434531927108764,0.2764615416526794,0.1946969479322433,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5913391113281,0.745944619178772,0.1383894085884094,0.1317305266857147,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909118652344,0.7247081398963928,0.1257888823747635,0.5693830251693726,285.5929260253906,285.7070617675781,293.2696838378906,287.1224365234375,293.2674865722656,297.2254333496094,285.5976257324219,1.0,0.2918114364147186,1.0,1.0,0.0,1.0,-1.499732494354248,1.4997305870056152,1.849049453994667e-06,1.147557020187378,0.6018844246864319,0.6018844246864319,0.0,42.54096221923828,46.0,11609.662109375,-0.0,300.94073486328125,1.0,283.1499938964844,285.2317810058594,290.1264953613281,290.9659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18205.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730017483234405,1.0,0.0,0.0,1.3276177644729614,1.3276232481002808,1.1760871387878069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.64697265625,0.0,110.362060546875,1895.4371337890625,0.0,430.66705322265625,0.3761225938796997,1.0,0.0,3.0,1.0,0.0
12297840,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928039550781,0.8552629351615906,0.211032435297966,0.1899244636297226,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921936035156,0.8025057911872864,0.17242132127285,0.163856491446495,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934143066406,0.9434531927108764,0.2764615416526794,0.1946969479322433,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5913391113281,0.745944619178772,0.1383894085884094,0.1317305266857147,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909118652344,0.7247081398963928,0.1257888823747635,0.5693830251693726,285.5929260253906,285.7070617675781,293.2696838378906,287.1224365234375,293.2674865722656,297.2254333496094,285.5976257324219,1.0,0.2918114364147186,1.0,1.0,0.0,1.0,-1.499732494354248,1.4997305870056152,1.849049453994667e-06,1.147557020187378,0.6018844246864319,0.6018844246864319,0.0,42.54096221923828,46.0,11609.662109375,-0.0,300.94073486328125,1.0,283.1499938964844,285.2317810058594,290.1264953613281,290.9659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18205.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730017483234405,1.0,0.0,0.0,1.3276177644729614,1.3276232481002808,1.1760871387878069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.64697265625,0.0,110.362060546875,1895.4371337890625,0.0,430.66705322265625,0.3761225938796997,1.0,0.0,3.0,1.0,0.0
12297900,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.8491100668907166,0.2125834673643112,0.1913531124591827,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.7958265542984009,0.1733321100473404,0.1647477895021438,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138916015625,0.930271863937378,0.2751140296459198,0.193387284874916,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129150390625,0.7404342293739319,0.1392258405685424,0.13255175948143,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7187007665634155,0.1261534988880157,0.5712301135063171,285.6136779785156,285.681640625,293.2992553710937,287.1351623535156,293.29705810546875,297.2269287109375,285.6163635253906,1.0,0.2933359444141388,1.0,1.0,0.0,1.0,-1.504150390625,1.5041484832763672,1.8591324533190343e-06,1.151024341583252,0.6018997430801392,0.6018997430801392,0.0,44.28051376342773,46.0,11670.9501953125,-0.0,307.4194030761719,1.0,283.1499938964844,285.2501220703125,290.14892578125,290.9952392578125,293.1499938964844,293.1499938964844,283.1499938964844,18158.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748713076114654,1.0,0.0,0.0,1.3250266313552856,1.3250322341918943,1.1715010117541169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.44580078125,0.0,109.78084564208984,1895.4371337890625,0.0,435.5483093261719,0.3754875063896179,1.0,0.0,3.0,1.0,0.0
12297960,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293029785156,0.8444157242774963,0.2141773402690887,0.1928174048662185,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290283203125,0.7905946373939514,0.1743087768554687,0.1656973958015442,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62957763671875,0.9202035069465636,0.2746329307556152,0.1928063929080963,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.628662109375,0.7362260818481445,0.1401323974132537,0.1334337741136551,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62847900390625,0.7137489914894104,0.1265837252140045,0.5732859969139099,285.6293640136719,285.6727600097656,293.3287048339844,287.14776611328125,293.3265075683594,297.2317810058594,285.6319274902344,1.0,0.2958980798721313,1.0,1.0,0.0,1.0,-1.5098766088485718,1.5098748207092283,1.872230313892942e-06,1.1554960012435913,0.6019139289855957,0.6019139289855957,0.0,45.853023529052734,34.0,11737.11328125,-0.0,314.1182861328125,1.0,283.1499938964844,285.26434326171875,290.1685485839844,291.0209045410156,293.1499938964844,293.1499938964844,283.1499938964844,18104.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773289263248443,1.0,0.0,0.0,1.3237792253494265,1.3237847089767456,1.1692961265907797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.07861328125,0.0,109.41768646240234,1895.4371337890625,0.0,442.0505065917969,0.3750935792922973,1.0,0.0,3.0,1.0,0.0
12298020,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.656494140625,0.923773467540741,0.2175573259592056,0.1953412294387817,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562805175781,0.8592982292175293,0.1764716058969497,0.1672043949365615,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6567077636719,0.9985439777374268,0.2750192582607269,0.1923563629388809,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.656005859375,0.8020634055137634,0.1421649605035781,0.1348159164190292,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.773709237575531,0.1276816427707672,0.5756210088729858,285.65655517578125,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2453918457031,285.6586303710937,1.0,0.2819647789001465,1.0,1.0,0.0,1.0,-1.518599510192871,1.5185976028442385,1.892335717457172e-06,1.1623438596725464,0.6027125716209412,0.6027125716209412,0.0,34.21905517578125,25.0,11859.16015625,-0.0,288.16046142578125,1.0,283.1499938964844,285.2880249023437,290.1983642578125,291.0619812011719,293.1499938964844,293.1499938964844,283.1499938964844,18017.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826711118221283,1.0,0.0,0.0,1.3235085010528564,1.3235139846801758,1.1688180023838869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.68017578125,0.0,109.13615417480467,1895.4371337890625,0.0,456.5278015136719,0.3747872710227966,1.0,0.0,3.0,1.0,0.0
12298080,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.656494140625,0.923773467540741,0.2175573259592056,0.1953412294387817,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562805175781,0.8592982292175293,0.1764716058969497,0.1672043949365615,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6567077636719,0.9985439777374268,0.2750192582607269,0.1923563629388809,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.656005859375,0.8020634055137634,0.1421649605035781,0.1348159164190292,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.773709237575531,0.1276816427707672,0.5756210088729858,285.65655517578125,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2453918457031,285.6586303710937,1.0,0.2819647789001465,1.0,1.0,0.0,1.0,-1.518599510192871,1.5185976028442385,1.892335717457172e-06,1.1623438596725464,0.6027125716209412,0.6027125716209412,0.0,34.21905517578125,25.0,11859.16015625,-0.0,288.16046142578125,1.0,283.1499938964844,285.2880249023437,290.1983642578125,291.0619812011719,293.1499938964844,293.1499938964844,283.1499938964844,18017.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826711118221283,1.0,0.0,0.0,1.3235085010528564,1.3235139846801758,1.1688180023838869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.68017578125,0.0,109.13615417480467,1895.4371337890625,0.0,456.5278015136719,0.3747872710227966,1.0,0.0,3.0,1.0,0.0
12298140,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.9742287993431092,0.2217448949813842,0.1757376343011856,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6252746582031,0.943994641304016,0.178710475564003,0.1690533310174942,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.9742287993431092,0.2843648493289947,0.1366848200559616,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6262512207031,0.8736869692802429,0.1442941129207611,0.1365550458431244,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268005371094,0.8425821661949158,0.1289644092321396,0.5799031257629395,285.6245422363281,285.59844970703125,293.4451599121094,287.1968078613281,293.44293212890625,297.273193359375,285.613037109375,1.0,0.2592036128044128,1.0,1.0,0.0,1.0,-1.4378725290298462,1.4378708600997925,1.7112951127273843e-06,1.0987203121185305,0.6033218502998352,0.6033218502998352,0.0,25.495996475219727,45.0,11510.970703125,-0.0,231.8824920654297,1.0,283.1499938964844,285.2505798339844,290.2148132324219,291.0794677734375,293.1499938964844,293.1499938964844,283.1499938964844,17976.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866157174110412,1.0,0.0,0.0,1.3251266479492188,1.325132131576538,1.1716777237325005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.6689453125,0.0,109.30414581298828,1895.4371337890625,0.0,467.5281372070313,0.3749573230743408,1.0,0.0,3.0,1.0,0.0
12298200,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.9742287993431092,0.2217448949813842,0.1757376343011856,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6252746582031,0.943994641304016,0.178710475564003,0.1690533310174942,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.9742287993431092,0.2843648493289947,0.1366848200559616,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6262512207031,0.8736869692802429,0.1442941129207611,0.1365550458431244,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268005371094,0.8425821661949158,0.1289644092321396,0.5799031257629395,285.6245422363281,285.59844970703125,293.4451599121094,287.1968078613281,293.44293212890625,297.273193359375,285.613037109375,1.0,0.2592036128044128,1.0,1.0,0.0,1.0,-1.4378725290298462,1.4378708600997925,1.7112951127273843e-06,1.0987203121185305,0.6033218502998352,0.6033218502998352,0.0,25.495996475219727,45.0,11510.970703125,-0.0,231.8824920654297,1.0,283.1499938964844,285.2505798339844,290.2148132324219,291.0794677734375,293.1499938964844,293.1499938964844,283.1499938964844,17976.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866157174110412,1.0,0.0,0.0,1.3251266479492188,1.325132131576538,1.1716777237325005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.6689453125,0.0,109.30414581298828,1895.4371337890625,0.0,467.5281372070313,0.3749573230743408,1.0,0.0,3.0,1.0,0.0
12298260,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72711181640625,0.8702558279037476,0.2252542674541473,0.2026428878307342,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264404296875,0.8124288320541382,0.1813491433858871,0.1720887273550033,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.9493551850318908,0.2847712934017181,0.2004269808530807,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.7568036913871765,0.1468241959810257,0.1394988149404525,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249450683594,0.7301650047302246,0.1307559162378311,0.5906301140785217,285.7272033691406,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.2846374511719,285.7320556640625,1.0,0.3027785122394562,1.0,1.0,0.0,1.0,-1.5665920972824097,1.5665900707244873,2.005524265769054e-06,1.2000926733016968,0.6063824892044067,0.6063824892044067,0.0,44.46985626220703,48.0,12286.5498046875,-0.0,337.8330078125,1.0,283.1499938964844,285.34814453125,290.2314147949219,291.11065673828125,293.1499938964844,293.1499938964844,283.1499938964844,17851.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878939986228943,1.0,0.0,0.0,1.331254482269287,1.3312599658966064,1.1825392220998765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.705322265625,0.0,110.03313446044922,1895.4371337890625,0.0,471.15081787109375,0.3757768273353576,1.0,0.0,3.0,1.0,0.0
12298320,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72711181640625,0.8702558279037476,0.2252542674541473,0.2026428878307342,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264404296875,0.8124288320541382,0.1813491433858871,0.1720887273550033,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.9493551850318908,0.2847712934017181,0.2004269808530807,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.7568036913871765,0.1468241959810257,0.1394988149404525,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249450683594,0.7301650047302246,0.1307559162378311,0.5906301140785217,285.7272033691406,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.2846374511719,285.7320556640625,1.0,0.3027785122394562,1.0,1.0,0.0,1.0,-1.5665920972824097,1.5665900707244873,2.005524265769054e-06,1.2000926733016968,0.6063824892044067,0.6063824892044067,0.0,44.46985626220703,48.0,12286.5498046875,-0.0,337.8330078125,1.0,283.1499938964844,285.34814453125,290.2314147949219,291.11065673828125,293.1499938964844,293.1499938964844,283.1499938964844,17851.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878939986228943,1.0,0.0,0.0,1.331254482269287,1.3312599658966064,1.1825392220998765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.705322265625,0.0,110.03313446044922,1895.4371337890625,0.0,471.15081787109375,0.3757768273353576,1.0,0.0,3.0,1.0,0.0
12298380,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75390625,0.8613467216491699,0.2282069027423858,0.2052801996469497,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75372314453125,0.8039825558662415,0.18355792760849,0.1742544323205948,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75408935546875,0.930813491344452,0.2832717299461365,0.1988494843244552,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.75347900390625,0.7497085928916931,0.1489197164773941,0.141559898853302,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533264160156,0.7227687835693359,0.1320871412754058,0.5971032381057739,285.7539367675781,285.5142517089844,293.5497436523437,287.2398681640625,293.5477294921875,297.2887878417969,285.7557983398437,1.0,0.3063922822475433,1.0,1.0,0.0,1.0,-1.5807117223739624,1.58070969581604,2.0396284980961354e-06,1.2111965417861938,0.609593391418457,0.609593391418457,0.0,47.27919769287109,48.0,12451.267578125,-0.0,352.4461364746094,1.0,283.1499938964844,285.3669128417969,290.2664489746094,291.1608581542969,293.1499938964844,293.1499938964844,283.1499938964844,17763.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492621511220932,1.0,0.0,0.0,1.340882658958435,1.3408881425857544,1.199706360921482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.283203125,0.0,111.48418426513672,1895.4371337890625,0.0,484.8009338378906,0.3773366212844848,1.0,0.0,3.0,1.0,0.0
12298440,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579345703125,0.8599250316619873,0.2288747131824493,0.2058849483728408,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577514648437,0.8025448322296143,0.1840452253818512,0.1747291088104248,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75811767578125,0.9277493357658386,0.2832312881946563,0.1987470239400863,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.748569130897522,0.1493829935789108,0.1420120447874069,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7573547363281,0.7215008735656738,0.132382184267044,0.5984979271888733,285.7579650878906,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.29071044921875,285.7597961425781,1.0,0.3075304627418518,1.0,1.0,0.0,1.0,-1.5841021537780762,1.5841000080108645,2.0478703390836017e-06,1.213861107826233,0.6102011203765869,0.6102011203765869,0.0,47.82965087890625,51.0,12488.0693359375,-0.0,355.65655517578125,1.0,283.1499938964844,285.3695068359375,290.27294921875,291.1703186035156,293.1499938964844,293.1499938964844,283.1499938964844,17745.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938468933105469,1.0,0.0,0.0,1.34334397315979,1.343349575996399,1.204114852271232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.405517578125,0.0,111.8687744140625,1895.4371337890625,0.0,488.4048461914063,0.3777514100074768,1.0,0.0,3.0,1.0,0.0
12298500,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693176269531,0.8563060164451599,0.2307875752449035,0.2076233476400375,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.76910400390625,0.7988237738609314,0.1854347437620163,0.1760801672935485,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694702148437,0.9201088547706604,0.2834252715110779,0.1987455934286117,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7688903808594,0.7456653714179993,0.1507046818733215,0.1433000862598419,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7687072753906,0.7181779146194458,0.1332325041294098,0.6024926900863647,285.76934814453125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.2967834472656,285.77117919921875,1.0,0.3105018734931946,1.0,1.0,0.0,1.0,-1.5941510200500488,1.5941489934921265,2.0724121441162424e-06,1.2217490673065186,0.6124555468559265,0.6124555468559265,0.0,49.36027526855469,51.0,12594.9228515625,-0.0,364.9727783203125,1.0,283.1499938964844,285.3766784667969,290.288818359375,291.19439697265625,293.1499938964844,293.1499938964844,283.1499938964844,17704.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974196553230285,1.0,0.0,0.0,1.3505120277404783,1.3505176305770874,1.2169994079158641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.673583984375,0.0,113.03064727783205,1895.4371337890625,0.0,499.0705261230469,0.3790000975131988,1.0,0.0,3.0,1.0,0.0
12298560,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.8531501293182373,0.2327432483434677,0.2094046920537948,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801818847656,0.7955167889595032,0.1868550032377243,0.1774576008319854,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.780517578125,0.91363126039505,0.2839315235614776,0.1990295201539993,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77996826171875,0.7431401610374451,0.1520555913448333,0.1446138024330139,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798156738281,0.7151634097099304,0.1341164857149124,0.6066221594810486,285.7803955078125,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.3032531738281,285.7821350097656,1.0,0.3135131597518921,1.0,1.0,0.0,1.0,-1.60481858253479,1.6048165559768677,2.0986731215089094e-06,1.2301262617111206,0.6148216128349304,0.6148216128349304,0.0,50.87053298950195,54.0,12708.5419921875,-0.0,374.6673278808594,1.0,283.1499938964844,285.3830871582031,290.3019104003906,291.2156677246094,293.1499938964844,293.1499938964844,283.1499938964844,17654.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010165572166443,1.0,0.0,0.0,1.3590078353881836,1.359013319015503,1.2323592102347902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.570068359375,0.0,114.4136734008789,1895.4371337890625,0.0,510.0501403808594,0.3804790079593658,1.0,0.0,3.0,1.0,0.0
12298620,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8012390136719,0.8477993011474609,0.2367555201053619,0.2130635529756546,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8010559082031,0.7898171544075012,0.1897905766963958,0.1802987158298492,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8013610839844,0.9031631350517272,0.2854606807231903,0.200056105852127,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008728027344,0.7389028072357178,0.154844582080841,0.1473212540149688,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007202148437,0.7097793817520142,0.1359851211309433,0.6153224110603333,285.80126953125,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3162841796875,285.80279541015625,1.0,0.3196322321891784,1.0,1.0,0.0,1.0,-1.6275497674942017,1.6275476217269895,2.155334641429363e-06,1.2479794025421145,0.6203242540359497,0.6203242540359497,0.0,53.87372589111328,42.0,12949.38671875,-0.0,395.1223449707031,1.0,283.1499938964844,285.3938293457031,290.32342529296875,291.2529602050781,293.1499938964844,293.1499938964844,283.1499938964844,17562.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078529119491577,1.0,0.0,0.0,1.3785018920898438,1.3785074949264526,1.267967491003219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.705322265625,0.0,117.7091293334961,1895.4371337890625,0.0,531.6071166992188,0.3839668035507202,1.0,0.0,3.0,1.0,0.0
12298680,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8012390136719,0.8477993011474609,0.2367555201053619,0.2130635529756546,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8010559082031,0.7898171544075012,0.1897905766963958,0.1802987158298492,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8013610839844,0.9031631350517272,0.2854606807231903,0.200056105852127,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008728027344,0.7389028072357178,0.154844582080841,0.1473212540149688,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007202148437,0.7097793817520142,0.1359851211309433,0.6153224110603333,285.80126953125,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3162841796875,285.80279541015625,1.0,0.3196322321891784,1.0,1.0,0.0,1.0,-1.6275497674942017,1.6275476217269895,2.155334641429363e-06,1.2479794025421145,0.6203242540359497,0.6203242540359497,0.0,53.87372589111328,42.0,12949.38671875,-0.0,395.1223449707031,1.0,283.1499938964844,285.3938293457031,290.32342529296875,291.2529602050781,293.1499938964844,293.1499938964844,283.1499938964844,17562.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078529119491577,1.0,0.0,0.0,1.3785018920898438,1.3785074949264526,1.267967491003219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.705322265625,0.0,117.7091293334961,1895.4371337890625,0.0,531.6071166992188,0.3839668035507202,1.0,0.0,3.0,1.0,0.0
12298740,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.81512451171875,0.913729190826416,0.2409840226173401,0.216333121061325,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.8477124571800232,0.1929017156362533,0.18270905315876,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.815185546875,0.9750856757164,0.2874018847942352,0.2009897977113723,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81494140625,0.794796347618103,0.157792180776596,0.1495843827724456,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148498535156,0.7601339817047119,0.1380281746387481,0.6219871640205383,285.8151550292969,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3296813964844,285.8160400390625,1.0,0.3081814050674438,1.0,1.0,0.0,1.0,-1.6462111473083496,1.646208882331848,2.2025542421033606e-06,1.262626886367798,0.626615047454834,0.626615047454834,0.0,42.17572784423828,30.0,13175.677734375,-0.0,372.61474609375,1.0,283.1499938964844,285.3968200683594,290.34259033203125,291.28680419921875,293.1499938964844,293.1499938964844,283.1499938964844,17474.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140323638916016,1.0,0.0,0.0,1.4016573429107666,1.401663064956665,1.3109229257679544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.95263671875,0.0,121.7775650024414,1895.4371337890625,0.0,551.8958129882812,0.388202428817749,1.0,0.0,3.0,1.0,0.0
12298800,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.81512451171875,0.913729190826416,0.2409840226173401,0.216333121061325,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.8477124571800232,0.1929017156362533,0.18270905315876,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.815185546875,0.9750856757164,0.2874018847942352,0.2009897977113723,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81494140625,0.794796347618103,0.157792180776596,0.1495843827724456,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148498535156,0.7601339817047119,0.1380281746387481,0.6219871640205383,285.8151550292969,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3296813964844,285.8160400390625,1.0,0.3081814050674438,1.0,1.0,0.0,1.0,-1.6462111473083496,1.646208882331848,2.2025542421033606e-06,1.262626886367798,0.626615047454834,0.626615047454834,0.0,42.17572784423828,30.0,13175.677734375,-0.0,372.61474609375,1.0,283.1499938964844,285.3968200683594,290.34259033203125,291.28680419921875,293.1499938964844,293.1499938964844,283.1499938964844,17474.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140323638916016,1.0,0.0,0.0,1.4016573429107666,1.401663064956665,1.3109229257679544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.95263671875,0.0,121.7775650024414,1895.4371337890625,0.0,551.8958129882812,0.388202428817749,1.0,0.0,3.0,1.0,0.0
12298860,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179016113281,0.9721229672431946,0.2434625774621963,0.218291088938713,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180847167969,0.8964619636535645,0.1947113573551178,0.184153527021408,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.9984083771705629,0.2891818881034851,0.1868240386247635,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182373046875,0.8391630053520203,0.1594978123903274,0.150935873389244,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.818359375,0.8041279315948486,0.1392364054918289,0.6261548399925232,285.8179016113281,285.34716796875,293.7606201171875,287.3240661621094,293.7587280273437,297.3378601074219,285.81494140625,1.0,0.2995297610759735,1.0,1.0,0.0,1.0,-1.639973282814026,1.6399710178375244,2.187141944887117e-06,1.2581082582473757,0.630474328994751,0.630474328994751,0.0,35.56704330444336,30.0,13228.0830078125,-0.0,350.8226318359375,1.0,283.1499938964844,285.3916015625,290.35302734375,291.3048095703125,293.1499938964844,293.1499938964844,283.1499938964844,17429.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171941518783569,1.0,0.0,0.0,1.4160239696502686,1.416029691696167,1.3379337815422332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.8310546875,0.0,124.38523864746094,1895.4371337890625,0.0,562.5810546875,0.3908763825893402,1.0,0.0,3.0,1.0,0.0
12298920,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78717041015625,0.9878753423690796,0.2459322214126587,0.2015019953250885,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878112792969,0.944853901863098,0.1960812956094741,0.185319721698761,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78717041015625,0.9878753423690796,0.2943132221698761,0.1567237675189972,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.8789881467819214,0.1607846468687057,0.1520241796970367,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895202636719,0.8406590223312378,0.1401553153991699,0.6296017169952393,285.7869873046875,285.3293762207031,293.78521728515625,287.33367919921875,293.78326416015625,297.3461608886719,285.775634765625,1.0,0.2858956754207611,1.0,1.0,0.0,1.0,-1.5905195474624634,1.590517520904541,2.064226919173961e-06,1.2195216417312622,0.6330596804618835,0.6330596804618835,0.0,30.507280349731445,48.0,13018.6357421875,-0.0,312.0413818359375,1.0,283.1499938964844,285.3552551269531,290.3592529296875,291.3121643066406,293.1499938964844,293.1499938964844,283.1499938964844,17410.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192886590957642,1.0,0.0,0.0,1.4275281429290771,1.4275339841842651,1.3597616543847837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.18896484375,0.0,126.55426788330078,1895.4371337890625,0.0,569.7755126953125,0.3930641114711761,1.0,0.0,3.0,1.0,0.0
12298980,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497314453125,0.9004951119422913,0.2504195272922516,0.2249858826398849,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.8356241583824158,0.1995734572410583,0.1890989691019058,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499755859375,0.9612082242965698,0.2969355881214142,0.2084147632122039,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.848876953125,0.783903956413269,0.1640654951333999,0.1556193530559539,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484802246094,0.7488138675689697,0.1426581293344497,0.6431863903999329,285.8497619628906,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35894775390625,285.8524780273437,1.0,0.3239176273345947,1.0,1.0,0.0,1.0,-1.7058781385421753,1.7058757543563845,2.3578265881951666e-06,1.3094377517700195,0.64128577709198,0.64128577709198,0.0,47.54137420654297,51.0,13772.9375,-0.0,421.1858215332031,1.0,283.1499938964844,285.40704345703125,290.3753967285156,291.3455810546875,293.1499938964844,293.1499938964844,283.1499938964844,17298.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226128101348877,1.0,0.0,0.0,1.4568533897399902,1.4568592309951782,1.416201769188774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.630126953125,0.0,132.02085876464844,1895.4371337890625,0.0,581.3865356445312,0.3985547721385956,1.0,0.0,3.0,1.0,0.0
12299040,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497314453125,0.9004951119422913,0.2504195272922516,0.2249858826398849,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.8356241583824158,0.1995734572410583,0.1890989691019058,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499755859375,0.9612082242965698,0.2969355881214142,0.2084147632122039,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.848876953125,0.783903956413269,0.1640654951333999,0.1556193530559539,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484802246094,0.7488138675689697,0.1426581293344497,0.6431863903999329,285.8497619628906,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35894775390625,285.8524780273437,1.0,0.3239176273345947,1.0,1.0,0.0,1.0,-1.7058781385421753,1.7058757543563845,2.3578265881951666e-06,1.3094377517700195,0.64128577709198,0.64128577709198,0.0,47.54137420654297,51.0,13772.9375,-0.0,421.1858215332031,1.0,283.1499938964844,285.40704345703125,290.3753967285156,291.3455810546875,293.1499938964844,293.1499938964844,283.1499938964844,17298.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226128101348877,1.0,0.0,0.0,1.4568533897399902,1.4568592309951782,1.416201769188774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.630126953125,0.0,132.02085876464844,1895.4371337890625,0.0,581.3865356445312,0.3985547721385956,1.0,0.0,3.0,1.0,0.0
12299100,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593444824219,0.8953489661216736,0.2525984942913055,0.2269298881292343,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8313795328140259,0.2013202160596847,0.1907979696989059,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.9519303441047668,0.2966077625751495,0.2080075293779373,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591613769531,0.7798589468002319,0.1656853854656219,0.1572035551071167,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85906982421875,0.744868814945221,0.1438315212726593,0.6487697958946228,285.8593444824219,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36285400390625,285.860107421875,1.0,0.3262997269630432,1.0,1.0,0.0,1.0,-1.718372106552124,1.718369722366333,2.391203906881856e-06,1.319264531135559,0.6457594037055969,0.6457594037055969,0.0,49.25852966308594,51.0,13921.3037109375,-0.0,433.4915466308594,1.0,283.1499938964844,285.408447265625,290.39471435546875,291.3765869140625,293.1499938964844,293.1499938964844,283.1499938964844,17241.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259188413619995,1.0,0.0,0.0,1.4738149642944336,1.4738209247589111,1.449370330419697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.46435546875,0.0,135.29029846191406,1895.4371337890625,0.0,593.17236328125,0.4017571806907654,1.0,0.0,3.0,1.0,0.0
12299160,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86346435546875,0.8915191888809204,0.2548525929450989,0.2289637625217437,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.8281590938568115,0.2030866742134094,0.1925067007541656,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.9444314241409302,0.2968728244304657,0.2080309242010116,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.776853621006012,0.1673219799995422,0.1587924659252166,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86328125,0.7418431043624878,0.1450120061635971,0.6542852520942688,285.86346435546875,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3683166503906,285.86407470703125,1.0,0.329620897769928,1.0,1.0,0.0,1.0,-1.731423020362854,1.731420636177063,2.426317678327905e-06,1.3294813632965088,0.6503272652626038,0.6503272652626038,0.0,50.825382232666016,54.0,14069.6796875,-0.0,445.8546752929688,1.0,283.1499938964844,285.40545654296875,290.4119873046875,291.4044494628906,293.1499938964844,293.1499938964844,283.1499938964844,17187.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298025012016296,1.0,0.0,0.0,1.4917209148406982,1.4917268753051758,1.484802112372563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.015869140625,0.0,138.8286895751953,1895.4371337890625,0.0,607.3272705078125,0.4051810801029205,1.0,0.0,3.0,1.0,0.0
12299220,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705139160156,0.8854381442070007,0.2594673335552215,0.2331561297178268,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704528808594,0.8229567408561707,0.2066809237003326,0.195974126458168,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705444335937,0.9322424530982972,0.298336774110794,0.2089215964078903,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87042236328125,0.7721201777458191,0.170645609498024,0.162010833621025,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7369620203971863,0.1474219262599945,0.6654612421989441,285.8705139160156,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3799133300781,285.8710632324219,1.0,0.3362931907176971,1.0,1.0,0.0,1.0,-1.7589714527130127,1.758968949317932,2.501468543414376e-06,1.351048469543457,0.6601423025131226,0.6601423025131226,0.0,53.8580436706543,57.0,14380.919921875,-0.0,471.6907653808594,1.0,283.1499938964844,285.39764404296875,290.43865966796875,291.4522399902344,293.1499938964844,293.1499938964844,283.1499938964844,17086.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381059050559998,1.0,0.0,0.0,1.5302133560180664,1.5302194356918335,1.5624185323304118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.69189453125,0.0,146.7190704345703,1895.4371337890625,0.0,638.7434692382812,0.4126405417919159,1.0,0.0,3.0,1.0,0.0
12299280,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705139160156,0.8854381442070007,0.2594673335552215,0.2331561297178268,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704528808594,0.8229567408561707,0.2066809237003326,0.195974126458168,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705444335937,0.9322424530982972,0.298336774110794,0.2089215964078903,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87042236328125,0.7721201777458191,0.170645609498024,0.162010833621025,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7369620203971863,0.1474219262599945,0.6654612421989441,285.8705139160156,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3799133300781,285.8710632324219,1.0,0.3362931907176971,1.0,1.0,0.0,1.0,-1.7589714527130127,1.758968949317932,2.501468543414376e-06,1.351048469543457,0.6601423025131226,0.6601423025131226,0.0,53.8580436706543,57.0,14380.919921875,-0.0,471.6907653808594,1.0,283.1499938964844,285.39764404296875,290.43865966796875,291.4522399902344,293.1499938964844,293.1499938964844,283.1499938964844,17086.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381059050559998,1.0,0.0,0.0,1.5302133560180664,1.5302194356918335,1.5624185323304118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.69189453125,0.0,146.7190704345703,1895.4371337890625,0.0,638.7434692382812,0.4126405417919159,1.0,0.0,3.0,1.0,0.0
12299340,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8805394172668457,0.2641623318195343,0.237430915236473,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759460449219,0.8187220692634583,0.2103661894798278,0.1995222419500351,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.9222691655158995,0.3004062473773956,0.2103470414876938,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.7683997750282288,0.1740417033433914,0.1652934998273849,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758544921875,0.7330350875854492,0.1499119699001312,0.6769689321517944,285.8759765625,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3908996582031,285.8763732910156,1.0,0.3430298566818237,1.0,1.0,0.0,1.0,-1.7878341674804688,1.7878316640853882,2.581690296210581e-06,1.3736355304718018,0.6707995533943176,0.6707995533943176,0.0,56.86125564575195,60.0,14708.7607421875,-0.0,499.0268859863281,1.0,283.1499938964844,285.38739013671875,290.4591979980469,291.4933776855469,293.1499938964844,293.1499938964844,283.1499938964844,16984.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462340712547302,1.0,0.0,0.0,1.5725290775299072,1.5725353956222534,1.650026035804331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.5869140625,0.0,155.81256103515625,1895.4371337890625,0.0,671.0718994140625,0.4209545254707336,1.0,0.0,3.0,1.0,0.0
12299400,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8805394172668457,0.2641623318195343,0.237430915236473,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759460449219,0.8187220692634583,0.2103661894798278,0.1995222419500351,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.9222691655158995,0.3004062473773956,0.2103470414876938,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.7683997750282288,0.1740417033433914,0.1652934998273849,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758544921875,0.7330350875854492,0.1499119699001312,0.6769689321517944,285.8759765625,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3908996582031,285.8763732910156,1.0,0.3430298566818237,1.0,1.0,0.0,1.0,-1.7878341674804688,1.7878316640853882,2.581690296210581e-06,1.3736355304718018,0.6707995533943176,0.6707995533943176,0.0,56.86125564575195,60.0,14708.7607421875,-0.0,499.0268859863281,1.0,283.1499938964844,285.38739013671875,290.4591979980469,291.4933776855469,293.1499938964844,293.1499938964844,283.1499938964844,16984.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462340712547302,1.0,0.0,0.0,1.5725290775299072,1.5725353956222534,1.650026035804331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.5869140625,0.0,155.81256103515625,1895.4371337890625,0.0,671.0718994140625,0.4209545254707336,1.0,0.0,3.0,1.0,0.0
12299460,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87957763671875,0.8764641880989075,0.2689102590084076,0.2417556047439575,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795471191406,0.815189003944397,0.2141452133655548,0.2031567841768264,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87957763671875,0.913856327533722,0.3027505278587341,0.212005540728569,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.7654159665107727,0.1775097101926803,0.168642908334732,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.7298031449317932,0.1524817794561386,0.6888299584388733,285.87957763671875,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.4010925292969,285.8798522949219,1.0,0.3498124778270721,1.0,1.0,0.0,1.0,-1.81764566898346,1.8176430463790887,2.6661325591703644e-06,1.396950602531433,0.6823021173477173,0.6823021173477173,0.0,59.86090469360352,63.0,15050.701171875,-0.0,527.79248046875,1.0,283.1499938964844,285.3744812011719,290.4781188964844,291.5326843261719,293.1499938964844,293.1499938964844,283.1499938964844,16880.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539265275001526,1.0,0.0,0.0,1.6186383962631226,1.6186448335647583,1.7482078362718314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.75830078125,0.0,166.2285614013672,1895.4371337890625,0.0,703.1609497070312,0.4301327764987945,1.0,0.0,3.0,1.0,0.0
12299520,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87957763671875,0.8764641880989075,0.2689102590084076,0.2417556047439575,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795471191406,0.815189003944397,0.2141452133655548,0.2031567841768264,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87957763671875,0.913856327533722,0.3027505278587341,0.212005540728569,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.7654159665107727,0.1775097101926803,0.168642908334732,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.7298031449317932,0.1524817794561386,0.6888299584388733,285.87957763671875,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.4010925292969,285.8798522949219,1.0,0.3498124778270721,1.0,1.0,0.0,1.0,-1.81764566898346,1.8176430463790887,2.6661325591703644e-06,1.396950602531433,0.6823021173477173,0.6823021173477173,0.0,59.86090469360352,63.0,15050.701171875,-0.0,527.79248046875,1.0,283.1499938964844,285.3744812011719,290.4781188964844,291.5326843261719,293.1499938964844,293.1499938964844,283.1499938964844,16880.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539265275001526,1.0,0.0,0.0,1.6186383962631226,1.6186448335647583,1.7482078362718314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.75830078125,0.0,166.2285614013672,1895.4371337890625,0.0,703.1609497070312,0.4301327764987945,1.0,0.0,3.0,1.0,0.0
