time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299580,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.8730505108833313,0.2736989557743072,0.2461173236370086,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88134765625,0.8122381567955017,0.2180157601833343,0.2068766951560974,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.9067571759223938,0.3052405118942261,0.2137809544801712,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88134765625,0.7630341053009033,0.1810478419065475,0.1720568686723709,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88134765625,0.7271353006362915,0.155125543475151,0.701022744178772,285.8813781738281,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4105834960937,285.88153076171875,1.0,0.3566239774227142,1.0,1.0,0.0,1.0,-1.848220944404602,1.8482182025909424,2.7543992473511025e-06,1.4208461046218872,0.6946524977684021,0.6946524977684021,0.0,62.86037063598633,66.0,15405.326171875,-0.0,557.9459838867188,1.0,283.1499938964844,285.3591613769531,290.4976501464844,291.5729064941406,293.1499938964844,293.1499938964844,283.1499938964844,16776.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613732933998108,1.0,0.0,0.0,1.6684789657592771,1.6684856414794922,1.857525830928353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.7392578125,0.0,178.09597778320312,1895.4371337890625,0.0,735.6609497070312,0.4401780366897583,1.0,0.0,3.0,1.0,0.0
12299640,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.8730505108833313,0.2736989557743072,0.2461173236370086,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88134765625,0.8122381567955017,0.2180157601833343,0.2068766951560974,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.9067571759223938,0.3052405118942261,0.2137809544801712,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88134765625,0.7630341053009033,0.1810478419065475,0.1720568686723709,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88134765625,0.7271353006362915,0.155125543475151,0.701022744178772,285.8813781738281,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4105834960937,285.88153076171875,1.0,0.3566239774227142,1.0,1.0,0.0,1.0,-1.848220944404602,1.8482182025909424,2.7543992473511025e-06,1.4208461046218872,0.6946524977684021,0.6946524977684021,0.0,62.86037063598633,66.0,15405.326171875,-0.0,557.9459838867188,1.0,283.1499938964844,285.3591613769531,290.4976501464844,291.5729064941406,293.1499938964844,293.1499938964844,283.1499938964844,16776.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613732933998108,1.0,0.0,0.0,1.6684789657592771,1.6684856414794922,1.857525830928353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.7392578125,0.0,178.09597778320312,1895.4371337890625,0.0,735.6609497070312,0.4401780366897583,1.0,0.0,3.0,1.0,0.0
12299700,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.8715572357177734,0.2761061787605285,0.2483097314834594,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.8109570741653442,0.2199846357107162,0.2087681293487548,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.903659164905548,0.3065232932567596,0.2146975249052047,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.7620415091514587,0.1828440427780151,0.1737888604402542,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.7259848713874817,0.1564735472202301,0.7072364091873169,285.8816223144531,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.41510009765625,285.8817443847656,1.0,0.360038012266159,1.0,1.0,0.0,1.0,-1.8637659549713133,1.8637632131576536,2.799917183438083e-06,1.4329884052276611,0.7011523246765137,0.7011523246765137,0.0,64.36014556884766,66.0,15587.1474609375,-0.0,573.5435180664062,1.0,283.1499938964844,285.35064697265625,290.5078430175781,291.5936889648437,293.1499938964844,293.1499938964844,283.1499938964844,16725.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650871992111206,1.0,0.0,0.0,1.694791555404663,1.694798231124878,1.916575627092243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.07373046875,0.0,184.62283325195312,1895.4371337890625,0.0,752.4127807617188,0.4455293715000152,1.0,0.0,3.0,1.0,0.0
12299760,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.8701906800270081,0.2785208225250244,0.2505086064338684,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.8097942471504211,0.2219748646020889,0.2106794416904449,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.900815486907959,0.3078260421752929,0.2156286537647247,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.7611673474311829,0.1846576780080795,0.1755370050668716,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.7249437570571899,0.157837763428688,0.71352219581604,285.8816223144531,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4194641113281,285.8817443847656,1.0,0.363456130027771,1.0,1.0,0.0,1.0,-1.8794664144515991,1.87946355342865,2.846326879080152e-06,1.4452475309371948,0.7074354290962219,0.7074354290962219,0.0,65.85995483398438,69.0,15770.640625,-0.0,589.4868774414062,1.0,283.1499938964844,285.3418273925781,290.51824951171875,291.61480712890625,293.1499938964844,293.1499938964844,283.1499938964844,16689.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56882643699646,1.0,0.0,0.0,1.7215687036514282,1.7215756177902222,1.9776167903273745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.50927734375,0.0,191.50543212890625,1895.4371337890625,0.0,769.6527709960938,0.4510299563407898,1.0,0.0,3.0,1.0,0.0
12299820,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.8678064942359924,0.2833759784698486,0.2549270391464233,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.8078051805496216,0.2260223776102066,0.2145634293556213,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.895603597164154,0.3104901313781738,0.2175313532352447,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825378417969,0.7597478032112122,0.1883398741483688,0.1790834218263626,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825378417969,0.7231659889221191,0.160616397857666,0.7263124585151672,285.882568359375,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.42779541015625,285.8827819824219,1.0,0.3703067004680633,1.0,1.0,0.0,1.0,-1.911337852478028,1.9113348722457888,2.941879529316793e-06,1.4701191186904907,0.7198750376701355,0.7198750376701355,0.0,68.85956573486328,72.0,16142.193359375,-0.0,622.443115234375,1.0,283.1499938964844,285.3253173828125,290.5392150878906,291.6575622558594,293.1499938964844,293.1499938964844,283.1499938964844,16650.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763833522796631,1.0,0.0,0.0,1.7753123044967651,1.7753194570541382,2.103017777699279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.69970703125,0.0,206.0159912109375,1895.4371337890625,0.0,805.6633911132812,0.4622312188148498,1.0,0.0,3.0,1.0,0.0
12299880,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.8678064942359924,0.2833759784698486,0.2549270391464233,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.8078051805496216,0.2260223776102066,0.2145634293556213,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.895603597164154,0.3104901313781738,0.2175313532352447,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825378417969,0.7597478032112122,0.1883398741483688,0.1790834218263626,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825378417969,0.7231659889221191,0.160616397857666,0.7263124585151672,285.882568359375,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.42779541015625,285.8827819824219,1.0,0.3703067004680633,1.0,1.0,0.0,1.0,-1.911337852478028,1.9113348722457888,2.941879529316793e-06,1.4701191186904907,0.7198750376701355,0.7198750376701355,0.0,68.85956573486328,72.0,16142.193359375,-0.0,622.443115234375,1.0,283.1499938964844,285.3253173828125,290.5392150878906,291.6575622558594,293.1499938964844,293.1499938964844,283.1499938964844,16650.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763833522796631,1.0,0.0,0.0,1.7753123044967651,1.7753194570541382,2.103017777699279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.69970703125,0.0,206.0159912109375,1895.4371337890625,0.0,805.6633911132812,0.4622312188148498,1.0,0.0,3.0,1.0,0.0
12299940,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.8658440113067627,0.2882680296897888,0.2593762278556824,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.8062368035316467,0.2301602065563202,0.2185304015874862,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.8909612894058228,0.3132310509681701,0.2194864898920059,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.758725106716156,0.1920960396528244,0.1826976388692855,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.7217604517936707,0.1634622514247894,0.7393956780433655,285.8846740722656,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4356994628906,285.88494873046875,1.0,0.3771791458129883,1.0,1.0,0.0,1.0,-1.943842530250549,1.943839430809021,3.041170202777721e-06,1.4954665899276731,0.7323501706123352,0.7323501706123352,0.0,71.8591079711914,75.0,16520.521484375,-0.0,656.8800048828125,1.0,283.1499938964844,285.3100280761719,290.56011962890625,291.7007141113281,293.1499938964844,293.1499938964844,283.1499938964844,16625.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840311646461487,1.0,0.0,0.0,1.829589486122132,1.8295968770980835,2.2335758842473297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.31396484375,0.0,221.5220947265625,1895.4371337890625,0.0,843.7440795898438,0.4736590385437011,1.0,0.0,3.0,1.0,0.0
12300000,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.8658440113067627,0.2882680296897888,0.2593762278556824,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.8062368035316467,0.2301602065563202,0.2185304015874862,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.8909612894058228,0.3132310509681701,0.2194864898920059,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.758725106716156,0.1920960396528244,0.1826976388692855,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.7217604517936707,0.1634622514247894,0.7393956780433655,285.8846740722656,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4356994628906,285.88494873046875,1.0,0.3771791458129883,1.0,1.0,0.0,1.0,-1.943842530250549,1.943839430809021,3.041170202777721e-06,1.4954665899276731,0.7323501706123352,0.7323501706123352,0.0,71.8591079711914,75.0,16520.521484375,-0.0,656.8800048828125,1.0,283.1499938964844,285.3100280761719,290.56011962890625,291.7007141113281,293.1499938964844,293.1499938964844,283.1499938964844,16625.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840311646461487,1.0,0.0,0.0,1.829589486122132,1.8295968770980835,2.2335758842473297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.31396484375,0.0,221.5220947265625,1895.4371337890625,0.0,843.7440795898438,0.4736590385437011,1.0,0.0,3.0,1.0,0.0
12300060,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866577148437,0.8647871017456055,0.2914183139801025,0.2622402012348175,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866271972656,0.8054409623146057,0.2328564822673797,0.2211137115955352,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866577148437,0.8882649540901184,0.3150255680084228,0.2207653075456619,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865966796875,0.7582597732543945,0.194539338350296,0.1850470602512359,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865966796875,0.7210412621498108,0.1653193831443786,0.7479255795478821,285.8866577148437,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.4405822753906,285.8869934082031,1.0,0.3815910816192627,1.0,1.0,0.0,1.0,-1.964983940124512,1.964980840682984,3.1067381769389613e-06,1.5119433403015137,0.7403609752655029,0.7403609752655029,0.0,73.77877807617188,75.0,16766.125,-0.0,679.7301635742188,1.0,283.1499938964844,285.30096435546875,290.57342529296875,291.7284851074219,293.1499938964844,293.1499938964844,283.1499938964844,16613.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889599919319153,1.0,0.0,0.0,1.8644790649414065,1.8644866943359373,2.319575145293129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.35205078125,0.0,231.947021484375,1895.4371337890625,0.0,869.1836547851562,0.4810571074485779,1.0,0.0,3.0,1.0,0.0
12300120,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880310058594,0.8642553091049194,0.2931967973709106,0.2638566493988037,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.8050618767738342,0.2343894988298416,0.2225818932056427,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880310058594,0.8868364691734314,0.3160487711429596,0.221493974328041,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879699707031,0.7580579519271851,0.1959270983934402,0.186380922794342,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.887939453125,0.7206946611404419,0.1663762032985687,0.7527768015861511,285.8880310058594,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4432373046875,285.8883972167969,1.0,0.3840779066085815,1.0,1.0,0.0,1.0,-1.9769909381866453,1.9769878387451167,3.144321226500324e-06,1.521298050880432,0.7448788285255432,0.7448788285255432,0.0,74.85857391357422,78.0,16905.435546875,-0.0,692.8681640625,1.0,283.1499938964844,285.296142578125,290.5809020996094,291.744140625,293.1499938964844,293.1499938964844,283.1499938964844,16607.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917394757270813,1.0,0.0,0.0,1.884125709533692,1.8841333389282229,2.368716849332487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.318359375,0.0,237.9765167236328,1895.4371337890625,0.0,883.846435546875,0.4852390885353088,1.0,0.0,3.0,1.0,0.0
12300180,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89276123046875,0.86299729347229,0.2981606423854828,0.2683670222759247,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.8042556047439575,0.238709419965744,0.2267172187566757,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89276123046875,0.8831807971000671,0.318942666053772,0.223553329706192,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926696777344,0.7577085494995117,0.199832335114479,0.1901326477527618,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.7199381589889526,0.1693578064441681,0.7664540410041809,285.89276123046875,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.450439453125,285.8932189941406,1.0,0.39100381731987,1.0,1.0,0.0,1.0,-2.01077651977539,2.010773181915283,3.2513994483451825e-06,1.5476083755493164,0.7574793100357056,0.7574793100357056,0.0,77.8580093383789,81.0,17296.85546875,-0.0,730.46826171875,1.0,283.1499938964844,285.2837829589844,290.6015625,291.787841796875,293.1499938964844,293.1499938964844,283.1499938964844,16597.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994793176651001,1.0,0.0,0.0,1.938725471496582,1.9387333393096924,2.5079913257286535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.728271484375,0.0,255.34703063964844,1895.4371337890625,0.0,925.9048461914062,0.496917575597763,1.0,0.0,3.0,1.0,0.0
12300240,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89276123046875,0.86299729347229,0.2981606423854828,0.2683670222759247,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.8042556047439575,0.238709419965744,0.2267172187566757,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89276123046875,0.8831807971000671,0.318942666053772,0.223553329706192,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926696777344,0.7577085494995117,0.199832335114479,0.1901326477527618,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.7199381589889526,0.1693578064441681,0.7664540410041809,285.89276123046875,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.450439453125,285.8932189941406,1.0,0.39100381731987,1.0,1.0,0.0,1.0,-2.01077651977539,2.010773181915283,3.2513994483451825e-06,1.5476083755493164,0.7574793100357056,0.7574793100357056,0.0,77.8580093383789,81.0,17296.85546875,-0.0,730.46826171875,1.0,283.1499938964844,285.2837829589844,290.6015625,291.787841796875,293.1499938964844,293.1499938964844,283.1499938964844,16597.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994793176651001,1.0,0.0,0.0,1.938725471496582,1.9387333393096924,2.5079913257286535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.728271484375,0.0,255.34703063964844,1895.4371337890625,0.0,925.9048461914062,0.496917575597763,1.0,0.0,3.0,1.0,0.0
12300300,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956298828125,0.8624810576438904,0.3006552755832672,0.2706330418586731,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955993652344,0.8039810657501221,0.2409034520387649,0.228816419839859,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956298828125,0.8815160393714905,0.3204183280467987,0.2246025949716568,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955383300781,0.7576434016227722,0.2018127888441085,0.1920342296361923,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955078125,0.7196680903434753,0.1708740442991256,0.7734042406082153,285.8956298828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.45391845703125,285.8961486816406,1.0,0.3944780528545379,1.0,1.0,0.0,1.0,-2.02790904045105,2.0279057025909424,3.3064402487070765e-06,1.5609437227249146,0.7638126611709595,0.7638126611709595,0.0,79.35771179199219,81.0,17495.005859375,-0.0,749.894287109375,1.0,283.1499938964844,285.2781677246094,290.6118469238281,291.8097839355469,293.1499938964844,293.1499938964844,283.1499938964844,16593.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033552885055542,1.0,0.0,0.0,1.965999841690064,1.966007947921753,2.579053557383304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.095947265625,0.0,264.3671569824219,1895.4371337890625,0.0,947.644287109375,0.5027801394462585,1.0,0.0,3.0,1.0,0.0
12300360,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988647460937,0.862034022808075,0.3031579256057739,0.2729058861732483,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988342285156,0.8037864565849304,0.2431199103593826,0.2309363186359405,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.8799530267715454,0.3219130635261535,0.2256647497415542,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.7576460838317871,0.2038115411996841,0.1939526498317718,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.7194656133651733,0.1724070459604263,0.7804275751113892,285.8988647460937,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.45733642578125,285.8994140625,1.0,0.3979598879814148,1.0,1.0,0.0,1.0,-2.0451982021331787,2.045194864273072,3.3624869502091315e-06,1.5743952989578247,0.7701712250709534,0.7701712250709534,0.0,80.85740661621094,84.0,17694.76171875,-0.0,769.7467651367188,1.0,283.1499938964844,285.27294921875,290.6221618652344,291.83184814453125,293.1499938964844,293.1499938964844,283.1499938964844,16591.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072337627410889,1.0,0.0,0.0,1.9932316541671755,1.9932397603988647,2.650995156727731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.57568359375,0.0,273.60504150390625,1895.4371337890625,0.0,969.8224487304688,0.5086513757705688,1.0,0.0,3.0,1.0,0.0
12300420,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.8613327741622925,0.3081862032413482,0.2774709463119507,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.803621768951416,0.2476188987493515,0.235237181186676,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.8771137595176697,0.3249586820602417,0.2278273254632949,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.7578417062759399,0.2078628689050674,0.1978391408920288,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.7192531228065491,0.1755249798297882,0.794696569442749,285.9064025878906,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.462646484375,285.9070129394531,1.0,0.4049475491046905,1.0,1.0,0.0,1.0,-2.080247163772583,2.0802435874938965,3.47764216712676e-06,1.6016418933868408,0.7829731106758118,0.7829731106758118,0.0,83.85675811767578,87.0,18099.09375,-0.0,810.76513671875,1.0,283.1499938964844,285.2637023925781,290.642822265625,291.8762512207031,293.1499938964844,293.1499938964844,283.1499938964844,16590.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614996075630188,1.0,0.0,0.0,2.047498941421509,2.0475075244903564,2.797310969526734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.8857421875,0.0,292.71734619140625,1895.4371337890625,0.0,1015.4608154296876,0.5204011797904968,1.0,0.0,3.0,1.0,0.0
12300480,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.8613327741622925,0.3081862032413482,0.2774709463119507,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.803621768951416,0.2476188987493515,0.235237181186676,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.8771137595176697,0.3249586820602417,0.2278273254632949,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.7578417062759399,0.2078628689050674,0.1978391408920288,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.7192531228065491,0.1755249798297882,0.794696569442749,285.9064025878906,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.462646484375,285.9070129394531,1.0,0.4049475491046905,1.0,1.0,0.0,1.0,-2.080247163772583,2.0802435874938965,3.47764216712676e-06,1.6016418933868408,0.7829731106758118,0.7829731106758118,0.0,83.85675811767578,87.0,18099.09375,-0.0,810.76513671875,1.0,283.1499938964844,285.2637023925781,290.642822265625,291.8762512207031,293.1499938964844,293.1499938964844,283.1499938964844,16590.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614996075630188,1.0,0.0,0.0,2.047498941421509,2.0475075244903564,2.797310969526734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.8857421875,0.0,292.71734619140625,1895.4371337890625,0.0,1015.4608154296876,0.5204011797904968,1.0,0.0,3.0,1.0,0.0
12300540,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.8608697056770325,0.3132443726062774,0.2820610105991363,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.8037373423576355,0.2522058188915252,0.2396190315485,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.8746321201324463,0.3280790150165558,0.2300406247377395,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.7582744359970093,0.2119856178760528,0.2017912715673446,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.7192870378494263,0.1787151843309402,0.8092798590660095,285.9153747558594,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4672241210937,285.91607666015625,1.0,0.4119710624217987,1.0,1.0,0.0,1.0,-2.115941286087036,2.1159377098083496,3.5970435874332907e-06,1.6293666362762451,0.7959040999412537,0.7959040999412537,0.0,86.85601806640625,90.0,18510.033203125,-0.0,853.6116943359375,1.0,283.1499938964844,285.25604248046875,290.6636047363281,291.921142578125,293.1499938964844,293.1499938964844,283.1499938964844,16592.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227654218673706,1.0,0.0,0.0,2.101402521133423,2.1014113426208496,2.9465365969372215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.68994140625,0.0,312.6496276855469,1895.4371337890625,0.0,1062.7681884765625,0.5321329832077026,1.0,0.0,3.0,1.0,0.0
12300600,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.8608697056770325,0.3132443726062774,0.2820610105991363,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.8037373423576355,0.2522058188915252,0.2396190315485,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.8746321201324463,0.3280790150165558,0.2300406247377395,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.7582744359970093,0.2119856178760528,0.2017912715673446,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.7192870378494263,0.1787151843309402,0.8092798590660095,285.9153747558594,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4672241210937,285.91607666015625,1.0,0.4119710624217987,1.0,1.0,0.0,1.0,-2.115941286087036,2.1159377098083496,3.5970435874332907e-06,1.6293666362762451,0.7959040999412537,0.7959040999412537,0.0,86.85601806640625,90.0,18510.033203125,-0.0,853.6116943359375,1.0,283.1499938964844,285.25604248046875,290.6636047363281,291.921142578125,293.1499938964844,293.1499938964844,283.1499938964844,16592.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227654218673706,1.0,0.0,0.0,2.101402521133423,2.1014113426208496,2.9465365969372215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.68994140625,0.0,312.6496276855469,1895.4371337890625,0.0,1062.7681884765625,0.5321329832077026,1.0,0.0,3.0,1.0,0.0
12300660,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257507324219,0.8606221079826355,0.3183305561542511,0.2866746187210083,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256896972656,0.8041096925735474,0.256879597902298,0.2440809905529022,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92578125,0.8724784851074219,0.3312735259532928,0.2323042452335357,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256286621094,0.7589245438575745,0.2161788046360016,0.2058081477880478,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.7195451259613037,0.1819743663072586,0.8241677284240723,285.9257507324219,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4715881347656,285.9265441894531,1.0,0.4190304577350616,1.0,1.0,0.0,1.0,-2.1522648334503174,2.152261257171631,3.7207635159575135e-06,1.6575651168823242,0.8089828491210938,0.8089828491210938,0.0,89.85527801513672,93.0,18927.5234375,-0.0,898.3472290039062,1.0,283.1499938964844,285.2499694824219,290.6845092773437,291.9665832519531,293.1499938964844,293.1499938964844,283.1499938964844,16599.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630542516708374,1.0,0.0,0.0,2.154817581176758,2.154826641082764,3.098235481502343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.005859375,0.0,333.35894775390625,1895.4371337890625,0.0,1111.704345703125,0.5438137054443359,1.0,0.0,3.0,1.0,0.0
12300720,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257507324219,0.8606221079826355,0.3183305561542511,0.2866746187210083,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256896972656,0.8041096925735474,0.256879597902298,0.2440809905529022,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92578125,0.8724784851074219,0.3312735259532928,0.2323042452335357,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256286621094,0.7589245438575745,0.2161788046360016,0.2058081477880478,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.7195451259613037,0.1819743663072586,0.8241677284240723,285.9257507324219,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4715881347656,285.9265441894531,1.0,0.4190304577350616,1.0,1.0,0.0,1.0,-2.1522648334503174,2.152261257171631,3.7207635159575135e-06,1.6575651168823242,0.8089828491210938,0.8089828491210938,0.0,89.85527801513672,93.0,18927.5234375,-0.0,898.3472290039062,1.0,283.1499938964844,285.2499694824219,290.6845092773437,291.9665832519531,293.1499938964844,293.1499938964844,283.1499938964844,16599.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630542516708374,1.0,0.0,0.0,2.154817581176758,2.154826641082764,3.098235481502343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.005859375,0.0,333.35894775390625,1895.4371337890625,0.0,1111.704345703125,0.5438137054443359,1.0,0.0,3.0,1.0,0.0
12300780,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93756103515625,0.8605698943138123,0.3234424293041229,0.2913096249103546,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375,0.8047181963920593,0.2616394460201263,0.2486222237348556,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.8706271648406982,0.3345420062541961,0.2346180379390716,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374389648437,0.7597752809524536,0.2204415798187255,0.2098889499902725,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373474121094,0.7200068831443787,0.1853005290031433,0.8393492698669434,285.93756103515625,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4757385253906,285.9384155273437,1.0,0.426126092672348,1.0,1.0,0.0,1.0,-2.1892006397247314,2.189196825027466,3.84886743631796e-06,1.6862316131591797,0.8222288489341736,0.8222288489341736,0.0,92.85453033447266,96.0,19351.4765625,-0.0,945.0313720703124,1.0,283.1499938964844,285.2454833984375,290.7055969238281,292.0125732421875,293.1499938964844,293.1499938964844,283.1499938964844,16610.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383265256881714,1.0,0.0,0.0,2.2076189517974854,2.2076282501220703,3.251932696457516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.84228515625,0.0,354.79205322265625,1895.4371337890625,0.0,1162.2169189453125,0.5554102063179016,1.0,0.0,3.0,1.0,0.0
12300840,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93756103515625,0.8605698943138123,0.3234424293041229,0.2913096249103546,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375,0.8047181963920593,0.2616394460201263,0.2486222237348556,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.8706271648406982,0.3345420062541961,0.2346180379390716,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374389648437,0.7597752809524536,0.2204415798187255,0.2098889499902725,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373474121094,0.7200068831443787,0.1853005290031433,0.8393492698669434,285.93756103515625,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4757385253906,285.9384155273437,1.0,0.426126092672348,1.0,1.0,0.0,1.0,-2.1892006397247314,2.189196825027466,3.84886743631796e-06,1.6862316131591797,0.8222288489341736,0.8222288489341736,0.0,92.85453033447266,96.0,19351.4765625,-0.0,945.0313720703124,1.0,283.1499938964844,285.2454833984375,290.7055969238281,292.0125732421875,293.1499938964844,293.1499938964844,283.1499938964844,16610.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383265256881714,1.0,0.0,0.0,2.2076189517974854,2.2076282501220703,3.251932696457516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.84228515625,0.0,354.79205322265625,1895.4371337890625,0.0,1162.2169189453125,0.5554102063179016,1.0,0.0,3.0,1.0,0.0
12300900,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8606114387512207,0.3260072767734527,0.2936345636844635,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.8051049709320068,0.2640511989593506,0.2509222030639648,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8698075413703918,0.336203783750534,0.2357936054468155,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.7602711319923401,0.2225986868143081,0.2119529992341995,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.7203083038330078,0.1869881898164749,0.8470476269721985,285.9440002441406,284.95001220703125,294.705078125,287.6772766113281,294.70361328125,297.4777526855469,285.94488525390625,1.0,0.4296870231628418,1.0,1.0,0.0,1.0,-2.207892894744873,2.2078890800476074,3.914583430741914e-06,1.7007383108139038,0.8289202451705933,0.8289202451705933,0.0,94.35417938232422,96.0,19565.84375,-0.0,969.1234741210938,1.0,283.1499938964844,285.2438049316406,290.7162170410156,292.0357971191406,293.1499938964844,293.1499938964844,283.1499938964844,16617.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422199010848999,1.0,0.0,0.0,2.233745574951172,2.233755111694336,3.3293602541562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.45751953125,0.0,365.7586669921875,1895.4371337890625,0.0,1188.042236328125,0.5611672401428223,1.0,0.0,3.0,1.0,0.0
12300960,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508056640625,0.8606957793235779,0.3285778760910034,0.2959641516208648,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507141113281,0.8055446147918701,0.2664845287799835,0.2532419562339782,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508056640625,0.8690555691719055,0.3378843367099762,0.2369818240404129,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.7608122229576111,0.2247731983661651,0.2140329182147979,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505615234375,0.7206546068191528,0.188692420721054,0.8548180460929871,285.9508056640625,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.479736328125,285.95172119140625,1.0,0.4332576990127563,1.0,1.0,0.0,1.0,-2.226735830307007,2.226731777191162,3.981432200816926e-06,1.7153626680374146,0.8356617093086243,0.8356617093086243,0.0,95.8538055419922,99.0,19781.814453125,-0.0,993.7293090820312,1.0,283.1499938964844,285.2425537109375,290.72686767578125,292.05914306640625,293.1499938964844,293.1499938964844,283.1499938964844,16624.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461136341094971,1.0,0.0,0.0,2.259664535522461,2.259674310684204,3.4070723131662817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.20751953125,0.0,376.87786865234375,1895.4371337890625,0.0,1214.234375,0.5668911933898926,1.0,0.0,3.0,1.0,0.0
12301020,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654541015625,0.8609843850135803,0.3337348103523254,0.3006361126899719,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653625488281,0.8065668940544128,0.2714130282402038,0.2579382956027984,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654541015625,0.8677427768707275,0.3412995636463165,0.2393949180841446,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652709960937,0.7620216608047485,0.2291721403598785,0.2182384729385376,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7214715480804443,0.1921483129262924,0.8705654740333557,285.9654541015625,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4835510253906,285.9664306640625,1.0,0.4404263198375702,1.0,1.0,0.0,1.0,-2.2648537158966064,2.2648494243621826,4.118513970752247e-06,1.7449496984481812,0.8492993712425232,0.8492993712425232,0.0,98.8530502319336,102.0,20218.4296875,-0.0,1044.5018310546875,1.0,283.1499938964844,285.2412414550781,290.7483215332031,292.10626220703125,293.1499938964844,293.1499938964844,283.1499938964844,16643.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538979411125183,1.0,0.0,0.0,2.31082534790039,2.310835361480713,3.563096981906711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.10888671875,0.0,399.5405883789063,1895.4371337890625,0.0,1267.66650390625,0.578225314617157,1.0,0.0,3.0,1.0,0.0
12301080,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654541015625,0.8609843850135803,0.3337348103523254,0.3006361126899719,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653625488281,0.8065668940544128,0.2714130282402038,0.2579382956027984,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654541015625,0.8677427768707275,0.3412995636463165,0.2393949180841446,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652709960937,0.7620216608047485,0.2291721403598785,0.2182384729385376,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7214715480804443,0.1921483129262924,0.8705654740333557,285.9654541015625,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4835510253906,285.9664306640625,1.0,0.4404263198375702,1.0,1.0,0.0,1.0,-2.2648537158966064,2.2648494243621826,4.118513970752247e-06,1.7449496984481812,0.8492993712425232,0.8492993712425232,0.0,98.8530502319336,102.0,20218.4296875,-0.0,1044.5018310546875,1.0,283.1499938964844,285.2412414550781,290.7483215332031,292.10626220703125,293.1499938964844,293.1499938964844,283.1499938964844,16643.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538979411125183,1.0,0.0,0.0,2.31082534790039,2.310835361480713,3.563096981906711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.10888671875,0.0,399.5405883789063,1895.4371337890625,0.0,1267.66650390625,0.578225314617157,1.0,0.0,3.0,1.0,0.0
12301140,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814758300781,0.8614091873168945,0.3388944268226623,0.3053164482116699,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813842773437,0.8077476620674133,0.2764054834842682,0.2627015709877014,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8666568398475647,0.3447693884372711,0.2418507933616638,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812927246094,0.7633767127990723,0.2336189895868301,0.2224960476160049,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.981201171875,0.7224279642105103,0.1956483870744705,0.8865451216697693,285.9814758300781,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4870910644531,285.9825134277344,1.0,0.4476179778575897,1.0,1.0,0.0,1.0,-2.3034560680389404,2.3034517765045166,4.2598621803335845e-06,1.7749193906784058,0.8631591200828552,0.8631591200828552,0.0,101.85264587402344,105.0,20660.80859375,-0.0,1097.3240966796875,1.0,283.1499938964844,285.241455078125,290.77001953125,292.15399169921875,293.1499938964844,293.1499938964844,283.1499938964844,16665.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616722941398621,1.0,0.0,0.0,2.360980033874512,2.360990285873413,3.71944395283208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.54736328125,0.0,422.6980590820313,1895.4371337890625,0.0,1322.4102783203125,0.5893795490264893,1.0,0.0,3.0,1.0,0.0
12301200,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814758300781,0.8614091873168945,0.3388944268226623,0.3053164482116699,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813842773437,0.8077476620674133,0.2764054834842682,0.2627015709877014,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8666568398475647,0.3447693884372711,0.2418507933616638,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812927246094,0.7633767127990723,0.2336189895868301,0.2224960476160049,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.981201171875,0.7224279642105103,0.1956483870744705,0.8865451216697693,285.9814758300781,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4870910644531,285.9825134277344,1.0,0.4476179778575897,1.0,1.0,0.0,1.0,-2.3034560680389404,2.3034517765045166,4.2598621803335845e-06,1.7749193906784058,0.8631591200828552,0.8631591200828552,0.0,101.85264587402344,105.0,20660.80859375,-0.0,1097.3240966796875,1.0,283.1499938964844,285.241455078125,290.77001953125,292.15399169921875,293.1499938964844,293.1499938964844,283.1499938964844,16665.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616722941398621,1.0,0.0,0.0,2.360980033874512,2.360990285873413,3.71944395283208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.54736328125,0.0,422.6980590820313,1895.4371337890625,0.0,1322.4102783203125,0.5893795490264893,1.0,0.0,3.0,1.0,0.0
12301260,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936828613281,0.8616687655448914,0.3424601852893829,0.3086179494857788,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.8085516095161438,0.279881477355957,0.2660918235778808,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936828613281,0.8658803701400757,0.3471482396125793,0.2435877919197082,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.7642945647239685,0.2366904467344284,0.2255120128393173,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.7230522036552429,0.1980321556329727,0.8977978825569153,285.9936828613281,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.488037109375,285.9947204589844,1.0,0.4526917338371277,1.0,1.0,0.0,1.0,-2.330723285675049,2.330718994140625,4.36126765634981e-06,1.7961126565933228,0.8732835650444031,0.8732835650444031,0.0,104.01551818847656,105.0,20979.708984375,-0.0,1135.75927734375,1.0,283.1499938964844,285.2423400878906,290.7861022949219,292.1888122558594,293.1499938964844,293.1499938964844,283.1499938964844,16684.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671310067176819,1.0,0.0,0.0,2.396395444869995,2.396405935287476,3.831866024484043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.89306640625,0.0,439.6237182617188,1895.4371337890625,0.0,1361.6451416015625,0.5972797274589539,1.0,0.0,3.0,1.0,0.0
12301320,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.8616834282875061,0.3437729477882385,0.3098426461219787,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9982604980469,0.8087701797485352,0.2811602354049682,0.2673511803150177,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.8655017018318176,0.3480038642883301,0.2442210167646408,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.7645496726036072,0.2378080785274505,0.2266226857900619,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.7231901288032532,0.1988782882690429,0.90186607837677,285.99835205078125,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4876403808594,285.99932861328125,1.0,0.454575777053833,1.0,1.0,0.0,1.0,-2.3406901359558105,2.340685606002808,4.398655619297642e-06,1.8038641214370728,0.8772507309913635,0.8772507309913635,0.0,104.85836029052734,108.0,21101.1640625,-0.0,1150.21533203125,1.0,283.1499938964844,285.2426147460937,290.7927551269531,292.2025451660156,293.1499938964844,293.1499938964844,283.1499938964844,16691.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691761016845703,1.0,0.0,0.0,2.409996271133423,2.4100069999694824,3.875485390381073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.44287109375,0.0,446.2527160644531,1895.4371337890625,0.0,1376.5091552734375,0.6003189086914062,1.0,0.0,3.0,1.0,0.0
12301380,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01397705078125,0.8613972067832947,0.3482342064380646,0.3139791786670685,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.8091663718223572,0.2854909002780914,0.2715935111045837,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01397705078125,0.8638493418693542,0.350850760936737,0.2463108897209167,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138244628906,0.7650319933891296,0.2415431886911392,0.2303154319524765,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137023925781,0.7232304215431213,0.201617881655693,0.9149892330169678,286.01397705078125,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.484130859375,286.014892578125,1.0,0.4609416723251343,1.0,1.0,0.0,1.0,-2.373469829559326,2.3734652996063232,4.5227711780171376e-06,1.82934045791626,0.8915430903434753,0.8915430903434753,0.0,107.86937713623048,111.0,21521.853515625,-0.0,1199.4954833984375,1.0,283.1499938964844,285.24298095703125,290.8186950683594,292.2530212402344,293.1499938964844,293.1499938964844,283.1499938964844,16724.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760852932929993,1.0,0.0,0.0,2.457693099975586,2.4577040672302246,4.030404738841753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.45703125,0.0,470.0762023925781,1895.4371337890625,0.0,1427.377197265625,0.610999345779419,1.0,0.0,3.0,1.0,0.0
