time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301440,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01397705078125,0.8613972067832947,0.3482342064380646,0.3139791786670685,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.8091663718223572,0.2854909002780914,0.2715935111045837,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01397705078125,0.8638493418693542,0.350850760936737,0.2463108897209167,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138244628906,0.7650319933891296,0.2415431886911392,0.2303154319524765,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137023925781,0.7232304215431213,0.201617881655693,0.9149892330169678,286.01397705078125,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.484130859375,286.014892578125,1.0,0.4609416723251343,1.0,1.0,0.0,1.0,-2.373469829559326,2.3734652996063232,4.5227711780171376e-06,1.82934045791626,0.8915430903434753,0.8915430903434753,0.0,107.86937713623048,111.0,21521.853515625,-0.0,1199.4954833984375,1.0,283.1499938964844,285.24298095703125,290.8186950683594,292.2530212402344,293.1499938964844,293.1499938964844,283.1499938964844,16724.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760852932929993,1.0,0.0,0.0,2.457693099975586,2.4577040672302246,4.030404738841753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.45703125,0.0,470.0762023925781,1895.4371337890625,0.0,1427.377197265625,0.610999345779419,1.0,0.0,3.0,1.0,0.0
12301500,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02154541015625,0.8611241579055786,0.350367933511734,0.3159483075141907,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.8092118501663208,0.2875556945800781,0.2736057341098785,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02154541015625,0.8629171848297119,0.3521910905838012,0.2472875118255615,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213928222656,0.7650970220565796,0.2432987093925476,0.2320416867733001,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02130126953125,0.723058819770813,0.2028598487377166,0.9209100008010864,286.02154541015625,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.48162841796875,286.0224609375,1.0,0.4639614224433899,1.0,1.0,0.0,1.0,-2.388613700866699,2.3886091709136963,4.580703716783319e-06,1.8411004543304443,0.8987645506858826,0.8987645506858826,0.0,109.373779296875,111.0,21727.115234375,-0.0,1223.133544921875,1.0,283.1499938964844,285.2431030273437,290.83319091796875,292.2793273925781,293.1499938964844,293.1499938964844,283.1499938964844,16741.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793103218078613,1.0,0.0,0.0,2.480983018875122,2.4809939861297607,4.1071533019021444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.16015625,0.0,482.0384216308594,1895.4371337890625,0.0,1451.456787109375,0.6162265539169312,1.0,0.0,3.0,1.0,0.0
12301560,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.8608006834983826,0.3524556756019592,0.3178721070289612,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02911376953125,0.8091968894004822,0.2895754873752594,0.2755697965621948,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.8619521856307983,0.353496789932251,0.2482362240552902,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.029052734375,0.7650890350341797,0.2450024187564849,0.2337130755186081,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289306640625,0.722804605960846,0.2040406614542007,0.9265266060829164,286.0292053222656,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.47882080078125,286.03009033203125,1.0,0.4669009447097778,1.0,1.0,0.0,1.0,-2.4031803607940674,2.4031755924224854,4.63677952211583e-06,1.852406620979309,0.9060375690460204,0.9060375690460204,0.0,110.87744903564452,114.0,21930.642578125,-0.0,1246.35400390625,1.0,283.1499938964844,285.24334716796875,290.8487854003906,292.3065490722656,293.1499938964844,293.1499938964844,283.1499938964844,16761.0390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824046969413757,1.0,0.0,0.0,2.503880262374878,2.503891706466675,4.18331438822861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.0966796875,0.0,494.0130615234375,1895.4371337890625,0.0,1474.7576904296875,0.6243730187416077,1.0,0.0,3.0,1.0,0.0
12301620,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02880859375,0.8600079417228699,0.3564520180225372,0.3215748369693756,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287780761719,0.8090142011642456,0.2934738099575043,0.2793694138526916,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02880859375,0.8599363565444946,0.3559757173061371,0.2500505745410919,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.7648915648460388,0.2482565939426422,0.2369132041931152,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7220937609672546,0.2062303125858307,0.9369848966598512,286.02880859375,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4721984863281,286.0291748046875,1.0,0.4725641906261444,1.0,1.0,0.0,1.0,-2.43078351020813,2.430778741836548,4.74399939776049e-06,1.873822927474976,0.9204094409942628,0.9204094409942628,0.0,113.88385772705078,117.0,22382.767578125,-0.0,1291.6944580078125,1.0,283.1499938964844,285.2237548828125,290.88531494140625,292.3691101074219,293.1499938964844,293.1499938964844,283.1499938964844,17245.962890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887261271476746,1.0,0.0,0.0,2.581041097640991,2.5810530185699463,4.44511726982455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.359375,0.0,538.1221313476562,1895.4371337890625,0.0,1522.94287109375,0.6427958011627197,1.0,0.0,3.0,1.0,0.0
12301680,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02880859375,0.8600079417228699,0.3564520180225372,0.3215748369693756,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287780761719,0.8090142011642456,0.2934738099575043,0.2793694138526916,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02880859375,0.8599363565444946,0.3559757173061371,0.2500505745410919,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.7648915648460388,0.2482565939426422,0.2369132041931152,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7220937609672546,0.2062303125858307,0.9369848966598512,286.02880859375,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4721984863281,286.0291748046875,1.0,0.4725641906261444,1.0,1.0,0.0,1.0,-2.43078351020813,2.430778741836548,4.74399939776049e-06,1.873822927474976,0.9204094409942628,0.9204094409942628,0.0,113.88385772705078,117.0,22382.767578125,-0.0,1291.6944580078125,1.0,283.1499938964844,285.2237548828125,290.88531494140625,292.3691101074219,293.1499938964844,293.1499938964844,283.1499938964844,17245.962890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887261271476746,1.0,0.0,0.0,2.581041097640991,2.5810530185699463,4.44511726982455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.359375,0.0,538.1221313476562,1895.4371337890625,0.0,1522.94287109375,0.6427958011627197,1.0,0.0,3.0,1.0,0.0
12301740,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.8590185642242432,0.3602216839790344,0.3250710666179657,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.808640718460083,0.2972005307674408,0.2830025553703308,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.857804000377655,0.3582857847213745,0.2517458498477936,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.7644737958908081,0.2513261139392853,0.2399336397647857,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.7211408615112305,0.208214983344078,0.9464926719665528,286.02081298828125,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4644775390625,286.0208740234375,1.0,0.4779555797576904,1.0,1.0,0.0,1.0,-2.456438064575196,2.4564332962036133,4.844764589506667e-06,1.8937147855758667,0.9346190690994264,0.9346190690994264,0.0,116.88943481445312,120.0,22846.4453125,-0.0,1335.5457763671875,1.0,283.1499938964844,285.1951599121094,290.9261779785156,292.4371032714844,293.1499938964844,293.1499938964844,283.1499938964844,17949.22265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952582001686096,1.0,0.0,0.0,2.672062873840332,2.6720755100250244,4.76416374795008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.2646484375,0.0,594.1569213867188,1895.4371337890625,0.0,1573.5345458984375,0.6646013855934143,1.0,0.0,3.0,1.0,0.0
12301800,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.8590185642242432,0.3602216839790344,0.3250710666179657,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.808640718460083,0.2972005307674408,0.2830025553703308,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.857804000377655,0.3582857847213745,0.2517458498477936,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.7644737958908081,0.2513261139392853,0.2399336397647857,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.7211408615112305,0.208214983344078,0.9464926719665528,286.02081298828125,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4644775390625,286.0208740234375,1.0,0.4779555797576904,1.0,1.0,0.0,1.0,-2.456438064575196,2.4564332962036133,4.844764589506667e-06,1.8937147855758667,0.9346190690994264,0.9346190690994264,0.0,116.88943481445312,120.0,22846.4453125,-0.0,1335.5457763671875,1.0,283.1499938964844,285.1951599121094,290.9261779785156,292.4371032714844,293.1499938964844,293.1499938964844,283.1499938964844,17949.22265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952582001686096,1.0,0.0,0.0,2.672062873840332,2.6720755100250244,4.76416374795008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.2646484375,0.0,594.1569213867188,1895.4371337890625,0.0,1573.5345458984375,0.6646013855934143,1.0,0.0,3.0,1.0,0.0
12301860,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8578814268112183,0.3637990355491638,0.3283889889717102,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8081241250038147,0.3007859587669372,0.2864968478679657,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8555959463119507,0.3604549169540405,0.2533392310142517,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093078613281,0.7638905644416809,0.254242479801178,0.2428037971258163,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.7200021743774414,0.2100301831960678,0.9552103281021118,286.00927734375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4560852050781,286.0092163085937,1.0,0.48311647772789,1.0,1.0,0.0,1.0,-2.480459928512573,2.480454921722412,4.940088274452137e-06,1.912331342697144,0.9486484527587892,0.9486484527587892,0.0,119.89415740966795,123.0,23314.830078125,-0.0,1378.1551513671875,1.0,283.1499938964844,285.16241455078125,290.9696655273437,292.5082702636719,293.1499938964844,293.1499938964844,283.1499938964844,18801.826171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019295692443848,1.0,0.0,0.0,2.771513223648072,2.77152681350708,5.125394295646402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.14306640625,0.0,660.1099243164062,1895.4371337890625,0.0,1626.0142822265625,0.6884649991989136,1.0,0.0,3.0,1.0,0.0
12301920,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8578814268112183,0.3637990355491638,0.3283889889717102,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8081241250038147,0.3007859587669372,0.2864968478679657,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8555959463119507,0.3604549169540405,0.2533392310142517,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093078613281,0.7638905644416809,0.254242479801178,0.2428037971258163,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.7200021743774414,0.2100301831960678,0.9552103281021118,286.00927734375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4560852050781,286.0092163085937,1.0,0.48311647772789,1.0,1.0,0.0,1.0,-2.480459928512573,2.480454921722412,4.940088274452137e-06,1.912331342697144,0.9486484527587892,0.9486484527587892,0.0,119.89415740966795,123.0,23314.830078125,-0.0,1378.1551513671875,1.0,283.1499938964844,285.16241455078125,290.9696655273437,292.5082702636719,293.1499938964844,293.1499938964844,283.1499938964844,18801.826171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019295692443848,1.0,0.0,0.0,2.771513223648072,2.77152681350708,5.125394295646402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.14306640625,0.0,660.1099243164062,1895.4371337890625,0.0,1626.0142822265625,0.6884649991989136,1.0,0.0,3.0,1.0,0.0
12301980,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.8566427826881409,0.3672157824039459,0.3315577805042267,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.8075077533721924,0.3042579889297485,0.2898791432380676,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.8533527851104736,0.3625119924545288,0.254850834608078,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7631903290748596,0.2570337057113647,0.2455508112907409,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7187257409095764,0.2117066085338592,0.9632800221443176,285.996826171875,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4474182128906,285.9967346191406,1.0,0.4880851507186889,1.0,1.0,0.0,1.0,-2.503143787384033,2.503138542175293,5.0309713515162e-06,1.92990791797638,0.9625037908554076,0.9625037908554076,0.0,122.89810943603516,126.0,23783.84765625,0.0,1419.78125,1.0,283.1499938964844,285.1285705566406,291.0150451660156,292.5814514160156,293.1499938964844,293.1499938964844,283.1499938964844,19756.90625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085973620414734,1.0,0.0,0.0,2.875657558441162,2.875672101974488,5.517821932699007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.66259765625,0.0,734.4996337890625,1895.4371337890625,0.0,1679.2513427734375,0.713477373123169,1.0,0.0,3.0,1.0,0.0
12302040,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.8566427826881409,0.3672157824039459,0.3315577805042267,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.8075077533721924,0.3042579889297485,0.2898791432380676,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.8533527851104736,0.3625119924545288,0.254850834608078,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7631903290748596,0.2570337057113647,0.2455508112907409,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7187257409095764,0.2117066085338592,0.9632800221443176,285.996826171875,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4474182128906,285.9967346191406,1.0,0.4880851507186889,1.0,1.0,0.0,1.0,-2.503143787384033,2.503138542175293,5.0309713515162e-06,1.92990791797638,0.9625037908554076,0.9625037908554076,0.0,122.89810943603516,126.0,23783.84765625,0.0,1419.78125,1.0,283.1499938964844,285.1285705566406,291.0150451660156,292.5814514160156,293.1499938964844,293.1499938964844,283.1499938964844,19756.90625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085973620414734,1.0,0.0,0.0,2.875657558441162,2.875672101974488,5.517821932699007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.66259765625,0.0,734.4996337890625,1895.4371337890625,0.0,1679.2513427734375,0.713477373123169,1.0,0.0,3.0,1.0,0.0
12302100,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.8559998869895935,0.3688717186450958,0.3330963253974914,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.8071753978729248,0.3059588074684143,0.2915369868278503,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.8522308468818665,0.3635062277317047,0.255583107471466,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883117675781,0.7628107070922852,0.2583897411823272,0.2468866109848022,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884033203125,0.7180497050285339,0.2125009149312973,0.9671143889427184,285.9881896972656,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.44305419921875,285.9877319335937,1.0,0.490509033203125,1.0,1.0,0.0,1.0,-2.514076232910156,2.514070987701416,5.075076842331328e-06,1.9383796453475952,0.9693392515182496,0.9693392515182496,0.0,124.39978790283205,126.0,24030.203125,0.0,1440.315673828125,1.0,283.1499938964844,285.1080017089844,291.03863525390625,292.6197204589844,293.1499938964844,293.1499938964844,283.1499938964844,20375.552734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119185328483582,1.0,0.0,0.0,2.936798334121704,2.9368133544921875,5.754949938818754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.70751953125,0.0,780.9654541015625,1895.4371337890625,0.0,1706.05126953125,0.7254180312156677,1.0,0.0,3.0,1.0,0.0
12302160,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849548339844,0.8553382158279419,0.3704964816570282,0.3346010744571686,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849853515625,0.8068259358406067,0.3076392114162445,0.2931719422340393,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849548339844,0.8511065244674683,0.3644808828830719,0.2562982141971588,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849853515625,0.7624112963676453,0.2597223818302154,0.2481971830129623,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850158691406,0.717348575592041,0.2132691144943237,0.970818817615509,285.9849548339844,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4386901855469,285.98492431640625,1.0,0.4928930997848511,1.0,1.0,0.0,1.0,-2.524733543395996,2.524728298187256,5.118263288750313e-06,1.9466392993927,0.976205050945282,0.976205050945282,0.0,125.9014129638672,129.0,24251.0546875,0.0,1460.6494140625,1.0,283.1499938964844,285.0954284667969,291.0620422363281,292.6561889648437,293.1499938964844,293.1499938964844,283.1499938964844,20781.67578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151543498039246,1.0,0.0,0.0,2.981920003890991,2.981935501098633,5.933149509473878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.6748046875,0.0,816.1442260742188,1895.4371337890625,0.0,1732.3388671875,0.7390128374099731,1.0,0.0,3.0,1.0,0.0
12302220,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.8539922833442688,0.3736585974693298,0.3375352025032043,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.8061033487319946,0.3109464645385742,0.2963919341564178,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.8488789796829224,0.3663789331912994,0.2576940059661865,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.7615814208984375,0.2623256146907806,0.250759869813919,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745788574219,0.715897262096405,0.2147367894649505,0.9779167175292968,285.9745483398437,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4301452636719,285.9745483398437,1.0,0.4975647330284118,1.0,1.0,0.0,1.0,-2.54541277885437,2.54540753364563,5.202613010624191e-06,1.962676286697388,0.9897764921188354,0.9897764921188354,0.0,128.9042205810547,117.0,24715.171875,0.0,1500.9298095703125,1.0,283.1499938964844,285.06402587890625,291.1105041503906,292.73223876953125,293.1499938964844,293.1499938964844,283.1499938964844,21853.931640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215542793273926,1.0,0.0,0.0,3.0886096954345703,3.0886263847351074,6.365307854139246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.12744140625,0.0,904.12353515625,1895.4371337890625,0.0,1784.8287353515625,0.7646615505218506,1.0,0.0,3.0,1.0,0.0
12302280,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.8539922833442688,0.3736585974693298,0.3375352025032043,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.8061033487319946,0.3109464645385742,0.2963919341564178,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.8488789796829224,0.3663789331912994,0.2576940059661865,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.7615814208984375,0.2623256146907806,0.250759869813919,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745788574219,0.715897262096405,0.2147367894649505,0.9779167175292968,285.9745483398437,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4301452636719,285.9745483398437,1.0,0.4975647330284118,1.0,1.0,0.0,1.0,-2.54541277885437,2.54540753364563,5.202613010624191e-06,1.962676286697388,0.9897764921188354,0.9897764921188354,0.0,128.9042205810547,117.0,24715.171875,0.0,1500.9298095703125,1.0,283.1499938964844,285.06402587890625,291.1105041503906,292.73223876953125,293.1499938964844,293.1499938964844,283.1499938964844,21853.931640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215542793273926,1.0,0.0,0.0,3.0886096954345703,3.0886263847351074,6.365307854139246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.12744140625,0.0,904.12353515625,1895.4371337890625,0.0,1784.8287353515625,0.7646615505218506,1.0,0.0,3.0,1.0,0.0
12302340,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.8781512975692749,0.376768946647644,0.3398540019989013,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.8284475803375244,0.3142294585704803,0.2989949882030487,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.871711015701294,0.3682608604431152,0.2586389780044555,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.962646484375,0.783612072467804,0.2648947238922119,0.2526955604553222,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626770019531,0.7342457175254822,0.2161643356084823,0.982007384300232,285.9626159667969,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.42242431640625,285.9625244140625,1.0,0.4904621243476867,1.0,1.0,0.0,1.0,-2.5597081184387207,2.5597028732299805,5.261481419438496e-06,1.973837614059448,1.0,1.0,0.0,117.105224609375,105.0,25130.892578125,0.0,1468.583984375,1.0,283.1499938964844,285.031982421875,291.1595458984375,292.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,22997.158203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727676510810852,1.0,0.0,0.0,3.1939525604248047,3.193969964981079,6.80691357501928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.494140625,0.0,997.3836059570312,1895.4371337890625,0.0,1835.6375732421875,0.7899990081787109,1.0,0.0,3.0,1.0,0.0
12302400,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.8781512975692749,0.376768946647644,0.3398540019989013,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.8284475803375244,0.3142294585704803,0.2989949882030487,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.871711015701294,0.3682608604431152,0.2586389780044555,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.962646484375,0.783612072467804,0.2648947238922119,0.2526955604553222,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626770019531,0.7342457175254822,0.2161643356084823,0.982007384300232,285.9626159667969,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.42242431640625,285.9625244140625,1.0,0.4904621243476867,1.0,1.0,0.0,1.0,-2.5597081184387207,2.5597028732299805,5.261481419438496e-06,1.973837614059448,1.0,1.0,0.0,117.105224609375,105.0,25130.892578125,0.0,1468.583984375,1.0,283.1499938964844,285.031982421875,291.1595458984375,292.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,22997.158203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727676510810852,1.0,0.0,0.0,3.1939525604248047,3.193969964981079,6.80691357501928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.494140625,0.0,997.3836059570312,1895.4371337890625,0.0,1835.6375732421875,0.7899990081787109,1.0,0.0,3.0,1.0,0.0
12302460,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95538330078125,0.9018967151641846,0.3792527318000793,0.3417006433010101,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95538330078125,0.8494388461112976,0.3168751299381256,0.3010874390602112,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95538330078125,0.8944199085235596,0.3697896599769592,0.2594060599803924,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95538330078125,0.8050192594528198,0.2669637799263,0.2542488276958465,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95538330078125,0.7519749999046326,0.217320054769516,0.9852979779243468,285.95538330078125,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4169921875,285.9554748535156,1.0,0.4852349758148193,1.0,1.0,0.0,1.0,-2.5711827278137207,2.5711774826049805,5.3089074754097965e-06,1.982762336730957,1.0,1.0,0.0,107.52824401855467,105.0,25458.30859375,0.0,1441.8707275390625,1.0,283.1499938964844,285.0096130371094,291.19873046875,292.8661193847656,293.1499938964844,293.1499938964844,283.1499938964844,24159.92578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321864366531372,1.0,0.0,0.0,3.2739479541778564,3.2739665508270264,7.152154353207152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.6630859375,0.0,1074.193359375,1895.4371337890625,0.0,1873.4248046875,0.8066211342811584,1.0,0.0,3.0,1.0,0.0
12302520,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.9087132215499878,0.3798745572566986,0.3421605825424194,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8554225564002991,0.3175400793552398,0.3016122579574585,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.9007965326309204,0.3701763749122619,0.2595994174480438,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8108221888542175,0.2674834132194519,0.2546380758285522,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556884765625,0.7570565342903137,0.2176111191511154,0.986125349998474,285.95574951171875,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.415771484375,285.9559631347656,1.0,0.4839247763156891,1.0,1.0,0.0,1.0,-2.574060201644897,2.574054956436157,5.320837772160303e-06,1.9850021600723269,1.0,1.0,0.0,105.13023376464844,93.0,25533.47265625,0.0,1435.146728515625,1.0,283.1499938964844,285.0068664550781,291.2084350585937,292.8802795410156,293.1499938964844,293.1499938964844,283.1499938964844,24368.83984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332379817962646,1.0,0.0,0.0,3.288072347640991,3.288090944290161,7.213998287625145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.97412109375,0.0,1088.15625,1895.4371337890625,0.0,1882.2779541015625,0.812997579574585,1.0,0.0,3.0,1.0,0.0
12302580,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.951461136341095,0.3829596936702728,0.3444510996341705,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9536437988281,0.8913922905921936,0.3208692371845245,0.3042480647563934,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.9416465163230896,0.3721154630184173,0.2605772316455841,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.8423562049865723,0.2700809240341186,0.2565902769565582,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.7876982688903809,0.2190665751695633,0.9902889728546144,285.95367431640625,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4098815917969,285.9540405273437,1.0,0.4773644804954529,1.0,1.0,0.0,1.0,-2.588502883911133,2.5884976387023926,5.380946277000476e-06,1.9962564706802368,1.0,1.0,0.0,93.13397216796876,81.0,25930.853515625,0.0,1401.32861328125,1.0,283.1499938964844,284.9873352050781,291.2584533691406,292.9538879394531,293.1499938964844,293.1499938964844,283.1499938964844,25663.01953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383622527122498,1.0,0.0,0.0,3.3742547035217285,3.374274253845215,7.597120657010237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.8017578125,0.0,1175.982421875,1895.4371337890625,0.0,1925.6439208984373,0.8340951204299927,1.0,0.0,3.0,1.0,0.0
12302640,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.951461136341095,0.3829596936702728,0.3444510996341705,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9536437988281,0.8913922905921936,0.3208692371845245,0.3042480647563934,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.9416465163230896,0.3721154630184173,0.2605772316455841,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.8423562049865723,0.2700809240341186,0.2565902769565582,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.7876982688903809,0.2190665751695633,0.9902889728546144,285.95367431640625,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4098815917969,285.9540405273437,1.0,0.4773644804954529,1.0,1.0,0.0,1.0,-2.588502883911133,2.5884976387023926,5.380946277000476e-06,1.9962564706802368,1.0,1.0,0.0,93.13397216796876,81.0,25930.853515625,0.0,1401.32861328125,1.0,283.1499938964844,284.9873352050781,291.2584533691406,292.9538879394531,293.1499938964844,293.1499938964844,283.1499938964844,25663.01953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383622527122498,1.0,0.0,0.0,3.3742547035217285,3.374274253845215,7.597120657010237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.8017578125,0.0,1175.982421875,1895.4371337890625,0.0,1925.6439208984373,0.8340951204299927,1.0,0.0,3.0,1.0,0.0
12302700,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9517517089844,0.9749488830566406,0.3844891786575317,0.3455881178379059,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9517517089844,0.9146108031272888,0.3225370943546295,0.3055711686611175,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9517517089844,0.9657878875732422,0.3730896115303039,0.2610714435577392,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9517517089844,0.862267017364502,0.2713793814182281,0.2575679719448089,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95172119140625,0.8069493770599365,0.2197940200567245,0.9923775792121888,285.9517517089844,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4071960449219,285.951904296875,1.0,0.474080353975296,1.0,1.0,0.0,1.0,-2.5957372188568115,2.595731973648072,5.411184702097671e-06,2.00189471244812,1.0,1.0,0.0,87.13441467285156,81.0,26137.8984375,0.0,1384.2774658203125,1.0,283.1499938964844,284.9758605957031,291.2841796875,292.9920349121094,293.1499938964844,293.1499938964844,283.1499938964844,26411.298828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740851879119873,1.0,0.0,0.0,3.4230942726135254,3.423114538192749,7.818636618139863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.740234375,0.0,1227.7894287109375,1895.4371337890625,0.0,1946.844482421875,0.8432608246803284,1.0,0.0,3.0,1.0,0.0
12302760,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547119140625,0.9974480867385864,0.3860089778900146,0.3467125296592712,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.944561779499054,0.3242058753967285,0.3068930506706238,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547119140625,0.9897364974021912,0.3740655481815338,0.2615647315979004,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8867542743682861,0.2726762890815735,0.2585425674915313,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.8281151056289673,0.2205197364091873,0.9944531321525574,285.9547119140625,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.40460205078125,285.9552001953125,1.0,0.4707902371883392,1.0,1.0,0.0,1.0,-2.602934598922729,2.60292911529541,5.441343546408461e-06,2.007500171661377,1.0,1.0,0.0,81.13472747802734,84.0,26323.48046875,0.0,1367.0755615234375,1.0,283.1499938964844,284.9715270996094,291.30963134765625,293.0285949707031,293.1499938964844,293.1499938964844,283.1499938964844,26900.76953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432647943496704,1.0,0.0,0.0,3.4546680450439453,3.454688787460327,7.963536745592137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.9072265625,0.0,1262.0784912109375,1895.4371337890625,0.0,1967.4716796875,0.8538005352020264,1.0,0.0,3.0,1.0,0.0
12302820,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96124267578125,0.9924162030220032,0.3889577090740204,0.3494525551795959,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.9382104873657228,0.3275042772293091,0.3100950419902801,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.9835104942321776,0.3759750127792358,0.2629631757736206,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96112060546875,0.8811783194541931,0.2752230167388916,0.2610427141189575,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96099853515625,0.8226435780525208,0.2219221889972686,1.0012121200561523,285.96124267578125,284.95001220703125,296.0443420410156,288.3372497558594,296.04229736328125,297.3991394042969,285.96197509765625,1.0,0.4762213826179504,1.0,1.0,0.0,1.0,-2.622875928878784,2.622870445251465,5.525175311049679e-06,2.0229480266571045,1.0,1.0,0.0,83.93053436279297,87.0,26756.5234375,0.0,1405.7080078125,1.0,283.1499938964844,284.9612731933594,291.3619079589844,293.1059265136719,293.1499938964844,293.1499938964844,283.1499938964844,28098.626953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481839656829834,1.0,0.0,0.0,3.530746459960937,3.5307679176330566,8.318142477037327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.54052734375,0.0,1347.308349609375,1895.4371337890625,0.0,2009.7608642578125,0.8724587559700012,1.0,0.0,3.0,1.0,0.0
12302880,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96124267578125,0.9924162030220032,0.3889577090740204,0.3494525551795959,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.9382104873657228,0.3275042772293091,0.3100950419902801,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.9835104942321776,0.3759750127792358,0.2629631757736206,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96112060546875,0.8811783194541931,0.2752230167388916,0.2610427141189575,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96099853515625,0.8226435780525208,0.2219221889972686,1.0012121200561523,285.96124267578125,284.95001220703125,296.0443420410156,288.3372497558594,296.04229736328125,297.3991394042969,285.96197509765625,1.0,0.4762213826179504,1.0,1.0,0.0,1.0,-2.622875928878784,2.622870445251465,5.525175311049679e-06,2.0229480266571045,1.0,1.0,0.0,83.93053436279297,87.0,26756.5234375,0.0,1405.7080078125,1.0,283.1499938964844,284.9612731933594,291.3619079589844,293.1059265136719,293.1499938964844,293.1499938964844,283.1499938964844,28098.626953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481839656829834,1.0,0.0,0.0,3.530746459960937,3.5307679176330566,8.318142477037327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.54052734375,0.0,1347.308349609375,1895.4371337890625,0.0,2009.7608642578125,0.8724587559700012,1.0,0.0,3.0,1.0,0.0
12302940,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693298339844,0.986688494682312,0.3917726278305053,0.3520768284797668,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9692687988281,0.9313281178474426,0.3307228982448578,0.3132305443286896,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693298339844,0.9765268564224244,0.3778064250946045,0.2643125057220459,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9692077636719,0.8752591013908386,0.2776777744293213,0.2634649574756622,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9690856933594,0.8167878985404968,0.2232249677181244,1.0075716972351074,285.9693298339844,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.393310546875,285.9700927734375,1.0,0.4809063971042633,1.0,1.0,0.0,1.0,-2.6419715881347656,2.6419661045074463,5.606200829788577e-06,2.0378127098083496,1.0,1.0,0.0,86.90788269042969,90.0,27181.451171875,0.0,1444.5670166015625,1.0,283.1499938964844,284.95281982421875,291.4145812988281,293.1846008300781,293.1499938964844,293.1499938964844,283.1499938964844,29268.90625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533711194992065,1.0,0.0,0.0,3.603522300720215,3.6035447120666495,8.664584356665728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.24951171875,0.0,1432.35009765625,1895.4371337890625,0.0,2054.686767578125,0.8903176188468933,1.0,0.0,3.0,1.0,0.0
12303000,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693298339844,0.986688494682312,0.3917726278305053,0.3520768284797668,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9692687988281,0.9313281178474426,0.3307228982448578,0.3132305443286896,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693298339844,0.9765268564224244,0.3778064250946045,0.2643125057220459,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9692077636719,0.8752591013908386,0.2776777744293213,0.2634649574756622,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9690856933594,0.8167878985404968,0.2232249677181244,1.0075716972351074,285.9693298339844,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.393310546875,285.9700927734375,1.0,0.4809063971042633,1.0,1.0,0.0,1.0,-2.6419715881347656,2.6419661045074463,5.606200829788577e-06,2.0378127098083496,1.0,1.0,0.0,86.90788269042969,90.0,27181.451171875,0.0,1444.5670166015625,1.0,283.1499938964844,284.95281982421875,291.4145812988281,293.1846008300781,293.1499938964844,293.1499938964844,283.1499938964844,29268.90625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533711194992065,1.0,0.0,0.0,3.603522300720215,3.6035447120666495,8.664584356665728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.24951171875,0.0,1432.35009765625,1895.4371337890625,0.0,2054.686767578125,0.8903176188468933,1.0,0.0,3.0,1.0,0.0
12303060,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779052734375,0.9808282852172852,0.3944854140281677,0.3546065986156463,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.9247498512268066,0.333884060382843,0.316309243440628,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779052734375,0.9694199562072754,0.3795860707759857,0.2656236588954925,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.869650661945343,0.2800647020339966,0.2658201456069946,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.811025083065033,0.2244523912668228,1.013578176498413,285.9779357910156,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3874206542969,285.97869873046875,1.0,0.4854812324047088,1.0,1.0,0.0,1.0,-2.660335063934326,2.660329341888428,5.684685220330721e-06,2.052112579345703,1.0,1.0,0.0,89.90675354003906,93.0,27596.5390625,0.0,1483.048095703125,1.0,283.1499938964844,284.9453430175781,291.46563720703125,293.2615051269531,293.1499938964844,293.1499938964844,283.1499938964844,30420.072265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586622834205627,1.0,0.0,0.0,3.67370343208313,3.673726797103882,9.005368610814912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.20654296875,0.0,1517.678955078125,1895.4371337890625,0.0,2100.849853515625,0.9075472354888916,1.0,0.0,3.0,1.0,0.0
12303120,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779052734375,0.9808282852172852,0.3944854140281677,0.3546065986156463,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.9247498512268066,0.333884060382843,0.316309243440628,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779052734375,0.9694199562072754,0.3795860707759857,0.2656236588954925,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.869650661945343,0.2800647020339966,0.2658201456069946,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.811025083065033,0.2244523912668228,1.013578176498413,285.9779357910156,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3874206542969,285.97869873046875,1.0,0.4854812324047088,1.0,1.0,0.0,1.0,-2.660335063934326,2.660329341888428,5.684685220330721e-06,2.052112579345703,1.0,1.0,0.0,89.90675354003906,93.0,27596.5390625,0.0,1483.048095703125,1.0,283.1499938964844,284.9453430175781,291.46563720703125,293.2615051269531,293.1499938964844,293.1499938964844,283.1499938964844,30420.072265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586622834205627,1.0,0.0,0.0,3.67370343208313,3.673726797103882,9.005368610814912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.20654296875,0.0,1517.678955078125,1895.4371337890625,0.0,2100.849853515625,0.9075472354888916,1.0,0.0,3.0,1.0,0.0
12303180,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.974940299987793,0.3971037268638611,0.3570518493652344,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.9186155796051024,0.3369970023632049,0.319341629743576,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.9623268246650696,0.3813235163688659,0.2669049501419067,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866027832031,0.8644126653671265,0.2823953330516815,0.2681208550930023,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864807128906,0.8053348660469055,0.2256184518337249,1.0193004608154297,285.9867248535156,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3816223144531,285.98748779296875,1.0,0.4899530112743377,1.0,1.0,0.0,1.0,-2.678098678588867,2.6780929565429688,5.7611359807197005e-06,2.065950393676758,1.0,1.0,0.0,92.9084014892578,96.0,28002.126953125,0.0,1521.2060546875,1.0,283.1499938964844,284.9385681152344,291.5146484375,293.3358459472656,293.1499938964844,293.1499938964844,283.1499938964844,31557.94140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638929486274719,1.0,0.0,0.0,3.7417805194854736,3.741804599761963,9.342215889773796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.29931640625,0.0,1603.624267578125,1895.4371337890625,0.0,2146.80419921875,0.924265682697296,1.0,0.0,3.0,1.0,0.0
12303240,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.974940299987793,0.3971037268638611,0.3570518493652344,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.9186155796051024,0.3369970023632049,0.319341629743576,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.9623268246650696,0.3813235163688659,0.2669049501419067,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866027832031,0.8644126653671265,0.2823953330516815,0.2681208550930023,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864807128906,0.8053348660469055,0.2256184518337249,1.0193004608154297,285.9867248535156,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3816223144531,285.98748779296875,1.0,0.4899530112743377,1.0,1.0,0.0,1.0,-2.678098678588867,2.6780929565429688,5.7611359807197005e-06,2.065950393676758,1.0,1.0,0.0,92.9084014892578,96.0,28002.126953125,0.0,1521.2060546875,1.0,283.1499938964844,284.9385681152344,291.5146484375,293.3358459472656,293.1499938964844,293.1499938964844,283.1499938964844,31557.94140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638929486274719,1.0,0.0,0.0,3.7417805194854736,3.741804599761963,9.342215889773796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.29931640625,0.0,1603.624267578125,1895.4371337890625,0.0,2146.80419921875,0.924265682697296,1.0,0.0,3.0,1.0,0.0
