time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303300,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.9720003008842468,0.3983767032623291,0.3582448661327362,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.9157299399375916,0.3385360538959503,0.3208427727222442,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.958808183670044,0.3821769058704376,0.26753631234169,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.8619289398193359,0.2835410535335541,0.2692536413669586,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.8025351166725159,0.2261809408664703,1.0220717191696167,285.9892272949219,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.37872314453125,285.98974609375,1.0,0.4921538531780243,1.0,1.0,0.0,1.0,-2.686786651611328,2.6867809295654297,5.7987176660390105e-06,2.072720527648926,1.0,1.0,0.0,94.4093246459961,96.0,28210.318359375,0.0,1540.1917724609375,1.0,283.1499938964844,284.9324951171875,291.53857421875,293.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,32257.4296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664783000946045,1.0,0.0,0.0,3.783021926879883,3.783046722412109,9.54928850660508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.337890625,0.0,1657.2359619140625,1895.4371337890625,0.0,2169.630126953125,0.9315835237503052,1.0,0.0,3.0,1.0,0.0
12303360,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.9690587520599364,0.3996264934539795,0.3594129681587219,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.9129608869552612,0.3400639593601227,0.3223310708999634,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.9553083181381226,0.3830207586288452,0.2681587338447571,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.859524130821228,0.2846744060516357,0.2703727483749389,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.799797534942627,0.2267307788133621,1.024778127670288,285.9955139160156,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3758239746094,285.9962463378906,1.0,0.4943291842937469,1.0,1.0,0.0,1.0,-2.695324182510376,2.6953182220458984,5.835769115947187e-06,2.079374074935913,1.0,1.0,0.0,95.91030883789062,99.0,28397.72265625,0.0,1559.0799560546875,1.0,283.1499938964844,284.9322204589844,291.56158447265625,293.4075622558594,293.1499938964844,293.1499938964844,283.1499938964844,32686.62890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689884901046753,1.0,0.0,0.0,3.808106184005737,3.808130979537964,9.676344916442758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.4833984375,0.0,1690.421142578125,1895.4371337890625,0.0,2191.861083984375,0.9405576586723328,1.0,0.0,3.0,1.0,0.0
12303420,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.9632002115249634,0.4020497798919678,0.3616864383220672,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039978027344,0.9077960848808287,0.3430834114551544,0.3252765536308288,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.948405385017395,0.3846760094165802,0.26938396692276,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.8549496531486511,0.2869027853012085,0.2725771963596344,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038452148437,0.7945175170898438,0.2277931720018386,1.0300309658050537,286.0040588378906,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3700256347656,286.0047607421875,1.0,0.4986132979393005,1.0,1.0,0.0,1.0,-2.7120304107666016,2.712024450302124,5.908620096306549e-06,2.0923972129821777,1.0,1.0,0.0,98.91219329833984,102.0,28782.51171875,0.0,1596.6629638671875,1.0,283.1499938964844,284.9261474609375,291.6063537597656,293.4765014648437,293.1499938964844,293.1499938964844,283.04998779296875,33808.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739382982254028,1.0,0.0,0.0,3.872903347015381,3.872929096221924,1.0008444633058389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.68505859375,0.0,1778.1885986328125,1895.4371337890625,0.0,2235.89013671875,0.955476939678192,1.0,0.0,3.0,1.0,0.0
12303480,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.9632002115249634,0.4020497798919678,0.3616864383220672,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039978027344,0.9077960848808287,0.3430834114551544,0.3252765536308288,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.948405385017395,0.3846760094165802,0.26938396692276,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.8549496531486511,0.2869027853012085,0.2725771963596344,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038452148437,0.7945175170898438,0.2277931720018386,1.0300309658050537,286.0040588378906,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3700256347656,286.0047607421875,1.0,0.4986132979393005,1.0,1.0,0.0,1.0,-2.7120304107666016,2.712024450302124,5.908620096306549e-06,2.0923972129821777,1.0,1.0,0.0,98.91219329833984,102.0,28782.51171875,0.0,1596.6629638671875,1.0,283.1499938964844,284.9261474609375,291.6063537597656,293.4765014648437,293.1499938964844,293.1499938964844,283.04998779296875,33808.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739382982254028,1.0,0.0,0.0,3.872903347015381,3.872929096221924,1.0008444633058389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.68505859375,0.0,1778.1885986328125,1895.4371337890625,0.0,2235.89013671875,0.955476939678192,1.0,0.0,3.0,1.0,0.0
12303540,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.956976354122162,0.4039651751518249,0.3636297285556793,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.9028159379959106,0.3457976877689361,0.3280215561389923,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.9412698149681092,0.3859577476978302,0.2704311609268188,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.8503782153129578,0.2888602912425995,0.2746020257472992,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389343261719,0.7892009615898132,0.228623554110527,1.034551978111267,285.9389038085937,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3608093261719,285.93902587890625,1.0,0.502593457698822,1.0,1.0,0.0,1.0,-2.726792573928833,2.7267866134643555,5.973462066322099e-06,2.1039483547210693,1.0,1.0,0.0,101.91917419433594,105.0,29349.40625,0.0,1631.879150390625,1.0,283.05206298828125,284.8393859863281,291.6664428710937,293.58477783203125,293.1499938964844,293.1499938964844,282.75,34748.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838191390037537,1.0,0.0,0.0,3.9263916015625,3.92641806602478,1.0286804581483011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.11181640625,0.0,1852.8861083984373,1895.4371337890625,0.0,2324.4970703125,0.9665332436561584,1.0,0.0,3.0,1.0,0.0
12303600,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.956976354122162,0.4039651751518249,0.3636297285556793,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.9028159379959106,0.3457976877689361,0.3280215561389923,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.9412698149681092,0.3859577476978302,0.2704311609268188,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.8503782153129578,0.2888602912425995,0.2746020257472992,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389343261719,0.7892009615898132,0.228623554110527,1.034551978111267,285.9389038085937,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3608093261719,285.93902587890625,1.0,0.502593457698822,1.0,1.0,0.0,1.0,-2.726792573928833,2.7267866134643555,5.973462066322099e-06,2.1039483547210693,1.0,1.0,0.0,101.91917419433594,105.0,29349.40625,0.0,1631.879150390625,1.0,283.05206298828125,284.8393859863281,291.6664428710937,293.58477783203125,293.1499938964844,293.1499938964844,282.75,34748.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838191390037537,1.0,0.0,0.0,3.9263916015625,3.92641806602478,1.0286804581483011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.11181640625,0.0,1852.8861083984373,1895.4371337890625,0.0,2324.4970703125,0.9665332436561584,1.0,0.0,3.0,1.0,0.0
12303660,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.9503628611564636,0.4045628011226654,0.364586591720581,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269287109375,0.8978672027587891,0.3474761545658111,0.3299279808998108,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.9340139627456664,0.3862015008926391,0.2708846628665924,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272033691406,0.8457704186439514,0.2899590730667114,0.2759362161159515,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.7838914394378662,0.2288185954093933,1.036710262298584,285.72674560546875,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3446044921875,285.7247619628906,1.0,0.5054004788398743,1.0,1.0,0.0,1.0,-2.7349839210510254,2.734977960586548,6.009790922689717e-06,2.110450267791748,1.0,1.0,0.0,104.57526397705078,105.0,30239.853515625,0.0,1656.1751708984375,1.0,282.7596740722656,284.5924072265625,291.7433166503906,293.7538757324219,293.1499938964844,293.1499938964844,282.75,35204.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020275831222534,1.0,0.0,0.0,3.95207953453064,3.952106475830078,1.0421845217933878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.10400390625,0.0,1889.49169921875,1895.4371337890625,0.0,2489.977294921875,0.9726449251174928,1.0,0.0,3.0,1.0,0.0
12303720,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225036621094,0.949324369430542,0.4046128094196319,0.3646333813667297,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225952148437,0.8970997333526611,0.347674161195755,0.3301273882389068,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225341796875,0.9329025149345398,0.3861995935440063,0.2708910405635834,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227478027344,0.8450623750686646,0.2900795042514801,0.2760644555091858,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7830815315246582,0.2288165688514709,1.036781907081604,285.7225036621094,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3421936035156,285.7214660644531,1.0,0.505713939666748,1.0,1.0,0.0,1.0,-2.735527992248535,2.7355220317840576,6.012206995364977e-06,2.110882043838501,1.0,1.0,0.0,104.93765258789062,108.0,30269.423828125,0.0,1658.6611328125,1.0,282.7560119628906,284.58770751953125,291.739013671875,293.7447509765625,293.1499938964844,293.1499938964844,282.45001220703125,35252.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030131459236145,1.0,0.0,0.0,3.9547619819641113,3.95478892326355,1.0435998092361842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.7431640625,0.0,1893.341796875,1895.4371337890625,0.0,2499.005859375,0.973283052444458,1.0,0.0,3.0,1.0,0.0
12303780,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.9400772452354432,0.4042918980121612,0.3646388351917267,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.8903516530990601,0.3487994372844696,0.331458568572998,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.9231991171836852,0.3855579793453216,0.2706629931926727,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.8388712406158447,0.2906153798103332,0.2768293917179107,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979858398437,0.7759845852851868,0.2283848822116851,1.036039113998413,285.4974670410156,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.317626953125,285.496337890625,1.0,0.5078631043434143,1.0,1.0,0.0,1.0,-2.7368927001953125,2.736886739730835,6.018479325575754e-06,2.112062931060791,1.0,1.0,0.0,107.95626831054688,111.0,31108.107421875,0.0,1674.7421875,1.0,282.4559631347656,284.3303527832031,291.7664489746094,293.8340148925781,293.1499938964844,293.1499938964844,282.1499938964844,35554.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195844888687134,1.0,0.0,0.0,3.971670150756836,3.9716973304748535,1.0525424158913663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.14990234375,0.0,1917.730224609375,1895.4371337890625,0.0,2651.719970703125,0.9773050546646118,1.0,0.0,3.0,1.0,0.0
12303840,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.9400772452354432,0.4042918980121612,0.3646388351917267,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.8903516530990601,0.3487994372844696,0.331458568572998,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.9231991171836852,0.3855579793453216,0.2706629931926727,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.8388712406158447,0.2906153798103332,0.2768293917179107,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979858398437,0.7759845852851868,0.2283848822116851,1.036039113998413,285.4974670410156,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.317626953125,285.496337890625,1.0,0.5078631043434143,1.0,1.0,0.0,1.0,-2.7368927001953125,2.736886739730835,6.018479325575754e-06,2.112062931060791,1.0,1.0,0.0,107.95626831054688,111.0,31108.107421875,0.0,1674.7421875,1.0,282.4559631347656,284.3303527832031,291.7664489746094,293.8340148925781,293.1499938964844,293.1499938964844,282.1499938964844,35554.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195844888687134,1.0,0.0,0.0,3.971670150756836,3.9716973304748535,1.0525424158913663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.14990234375,0.0,1917.730224609375,1895.4371337890625,0.0,2651.719970703125,0.9773050546646118,1.0,0.0,3.0,1.0,0.0
12303900,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34063720703125,0.9352627396583556,0.4039621651172638,0.364492267370224,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414001464844,0.8868820071220398,0.3492068648338318,0.3319717943668365,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34088134765625,0.9182788729667664,0.3850753009319305,0.2704297006130218,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.342529296875,0.8356998562812805,0.2907373905181885,0.2770670056343078,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.7723305225372314,0.2280278205871582,1.0349940061569214,285.3406066894531,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.30517578125,285.3314514160156,1.0,0.5087438225746155,1.0,1.0,0.0,1.0,-2.736084222793579,2.7360780239105225,6.015006874804385e-06,2.111478090286255,1.0,1.0,0.0,109.46150970458984,111.0,31956.89453125,0.0,1680.573974609375,1.0,282.1932983398437,284.13018798828125,291.8055725097656,293.9738464355469,293.1499938964844,293.1499938964844,282.1499938964844,35656.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293045163154602,1.0,0.0,0.0,3.97735047340393,3.977377653121948,1.055555230777827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.4052734375,0.0,1925.9700927734373,1895.4371337890625,0.0,2741.97216796875,0.9786561727523804,1.0,0.0,3.0,1.0,0.0
12303960,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961730957031,0.9302036762237548,0.4035306870937347,0.3641514182090759,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962646484375,0.8832719326019287,0.3495229184627533,0.3323378264904022,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29620361328125,0.9132663607597352,0.3845001459121704,0.2700733244419098,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29638671875,0.8324085474014282,0.2907733619213104,0.2771730422973633,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2966003417969,0.7685518264770508,0.2275876402854919,1.0333906412124634,285.2961730957031,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.2924194335937,285.29522705078125,1.0,0.5094487071037292,1.0,1.0,0.0,1.0,-2.7338879108428955,2.733881950378418,6.005418526910944e-06,2.1098132133483887,1.0,1.0,0.0,110.96760559082033,114.0,32086.830078125,0.0,1684.3616943359375,1.0,282.15594482421875,284.0841064453125,291.7862854003906,293.9116516113281,293.1499938964844,293.1499938964844,281.8500061035156,35735.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328496217727661,1.0,0.0,0.0,3.9817302227020255,3.981757640838623,1.057881377164449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.37890625,0.0,1932.33984375,1895.4371337890625,0.0,2774.988525390625,0.9796979427337646,1.0,0.0,3.0,1.0,0.0
12304020,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.9203648567199708,0.4024961292743683,0.3634149134159088,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.8762744665145874,0.3500082194805145,0.3329773247241974,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.9039576649665833,0.3832263946533203,0.2693206071853637,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.8259974122047424,0.2907096147537231,0.2772910892963409,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.76120525598526,0.2265802770853042,1.0297075510025024,285.0995788574219,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2682189941406,285.0985412597656,1.0,0.5107354521751404,1.0,1.0,0.0,1.0,-2.728584289550781,2.728578329086304,5.982230504741892e-06,2.105762720108032,1.0,1.0,0.0,113.9741439819336,117.0,33071.26953125,0.0,1690.5477294921875,1.0,281.8558349609375,283.8401184082031,291.8104858398437,293.9952392578125,293.1499938964844,293.1499938964844,281.54998779296875,35842.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450235724449158,1.0,0.0,0.0,3.98771071434021,3.987738132476807,1.0610615390760358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.7607421875,0.0,1941.06005859375,1895.4371337890625,0.0,2888.684326171875,0.9811203479766846,1.0,0.0,3.0,1.0,0.0
12304080,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.9203648567199708,0.4024961292743683,0.3634149134159088,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.8762744665145874,0.3500082194805145,0.3329773247241974,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.9039576649665833,0.3832263946533203,0.2693206071853637,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.8259974122047424,0.2907096147537231,0.2772910892963409,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.76120525598526,0.2265802770853042,1.0297075510025024,285.0995788574219,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2682189941406,285.0985412597656,1.0,0.5107354521751404,1.0,1.0,0.0,1.0,-2.728584289550781,2.728578329086304,5.982230504741892e-06,2.105762720108032,1.0,1.0,0.0,113.9741439819336,117.0,33071.26953125,0.0,1690.5477294921875,1.0,281.8558349609375,283.8401184082031,291.8104858398437,293.9952392578125,293.1499938964844,293.1499938964844,281.54998779296875,35842.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450235724449158,1.0,0.0,0.0,3.98771071434021,3.987738132476807,1.0610615390760358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.7607421875,0.0,1941.06005859375,1895.4371337890625,0.0,2888.684326171875,0.9811203479766846,1.0,0.0,3.0,1.0,0.0
12304140,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.910828173160553,0.4011533856391907,0.3624098598957062,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8694111704826355,0.3502653241157532,0.3334023654460907,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8953088521957397,0.3817377686500549,0.26842001080513,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8196158409118652,0.2904431223869324,0.2772167921066284,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7540310621261597,0.2253986448049545,1.0252223014831543,284.9034423828125,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2449035644531,284.90234375,1.0,0.5117689967155457,1.0,1.0,0.0,1.0,-2.721327543258667,2.721321582794189,5.950504601059947e-06,2.100187063217163,0.9988811016082764,0.9988811016082764,0.0,116.97942352294922,120.0,34074.40234375,0.0,1693.8238525390625,1.0,281.5558166503906,283.5987854003906,291.8343200683594,294.079833984375,293.1499938964844,293.1499938964844,281.25,35937.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568715453147888,1.0,0.0,0.0,3.9904608726501465,3.990488290786743,1.062525484485377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.05078125,0.0,1945.4530029296875,1895.4371337890625,0.0,2999.66796875,0.9817971587181092,1.0,0.0,3.0,1.0,0.0
12304200,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.910828173160553,0.4011533856391907,0.3624098598957062,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8694111704826355,0.3502653241157532,0.3334023654460907,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8953088521957397,0.3817377686500549,0.26842001080513,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8196158409118652,0.2904431223869324,0.2772167921066284,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7540310621261597,0.2253986448049545,1.0252223014831543,284.9034423828125,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2449035644531,284.90234375,1.0,0.5117689967155457,1.0,1.0,0.0,1.0,-2.721327543258667,2.721321582794189,5.950504601059947e-06,2.100187063217163,0.9988811016082764,0.9988811016082764,0.0,116.97942352294922,120.0,34074.40234375,0.0,1693.8238525390625,1.0,281.5558166503906,283.5987854003906,291.8343200683594,294.079833984375,293.1499938964844,293.1499938964844,281.25,35937.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568715453147888,1.0,0.0,0.0,3.9904608726501465,3.990488290786743,1.062525484485377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.05078125,0.0,1945.4530029296875,1895.4371337890625,0.0,2999.66796875,0.9817971587181092,1.0,0.0,3.0,1.0,0.0
12304260,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.9019745588302612,0.3995343446731567,0.3611546158790588,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71075439453125,0.862728476524353,0.3503262996673584,0.3336387574672699,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.886842668056488,0.3800678253173828,0.2673902511596679,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.8132076263427734,0.2900066971778869,0.2769780457019806,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.711181640625,0.7470830678939819,0.2240816354751587,1.0201033353805542,284.710693359375,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2227478027344,284.7095031738281,1.0,0.5125950574874878,1.0,1.0,0.0,1.0,-2.712428569793701,2.712422609329224,5.9116596275998745e-06,2.093323230743408,0.9940654039382936,0.9940654039382936,0.0,119.9836883544922,123.0,35130.6953125,0.0,1694.6578369140625,1.0,281.2558288574219,283.3636779785156,291.8568420410156,294.16766357421875,293.1499938964844,293.1499938964844,280.95001220703125,36097.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86905837059021,1.0,0.0,0.0,3.9873971939086914,3.987424612045288,1.0608947604850982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.42138671875,0.0,1942.73193359375,1895.4371337890625,0.0,3113.977294921875,0.9811943769454956,1.0,0.0,3.0,1.0,0.0
12304320,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.9019745588302612,0.3995343446731567,0.3611546158790588,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71075439453125,0.862728476524353,0.3503262996673584,0.3336387574672699,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.886842668056488,0.3800678253173828,0.2673902511596679,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.8132076263427734,0.2900066971778869,0.2769780457019806,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.711181640625,0.7470830678939819,0.2240816354751587,1.0201033353805542,284.710693359375,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2227478027344,284.7095031738281,1.0,0.5125950574874878,1.0,1.0,0.0,1.0,-2.712428569793701,2.712422609329224,5.9116596275998745e-06,2.093323230743408,0.9940654039382936,0.9940654039382936,0.0,119.9836883544922,123.0,35130.6953125,0.0,1694.6578369140625,1.0,281.2558288574219,283.3636779785156,291.8568420410156,294.16766357421875,293.1499938964844,293.1499938964844,280.95001220703125,36097.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86905837059021,1.0,0.0,0.0,3.9873971939086914,3.987424612045288,1.0608947604850982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.42138671875,0.0,1942.73193359375,1895.4371337890625,0.0,3113.977294921875,0.9811943769454956,1.0,0.0,3.0,1.0,0.0
12304380,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5159606933594,0.8935182094573975,0.3975651860237121,0.3596135973930359,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160522460937,0.8562288284301758,0.3501862585544586,0.3336907625198364,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5159912109375,0.878568708896637,0.3782067000865936,0.2662320435047149,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5162048339844,0.8066489100456238,0.2893999218940735,0.2765824198722839,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5165100097656,0.740361750125885,0.2226449847221374,1.014442801475525,284.5159606933594,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2016906738281,284.51470947265625,1.0,0.5132253170013428,1.0,1.0,0.0,1.0,-2.7019708156585693,2.701965093612671,5.86613441555528e-06,2.0852386951446533,0.9866402745246888,0.9866402745246888,0.0,122.9877471923828,126.0,36127.6796875,0.0,1693.1910400390625,1.0,280.95587158203125,283.12872314453125,291.87286376953125,294.24725341796875,293.1499938964844,293.1499938964844,280.6499938964844,36277.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812956213951111,1.0,0.0,0.0,3.977771520614624,3.9777989387512207,1.0557788527876255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.6171875,0.0,1931.5811767578125,1895.4371337890625,0.0,3228.7216796875,0.979121744632721,1.0,0.0,3.0,1.0,0.0
12304440,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5159606933594,0.8935182094573975,0.3975651860237121,0.3596135973930359,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160522460937,0.8562288284301758,0.3501862585544586,0.3336907625198364,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5159912109375,0.878568708896637,0.3782067000865936,0.2662320435047149,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5162048339844,0.8066489100456238,0.2893999218940735,0.2765824198722839,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5165100097656,0.740361750125885,0.2226449847221374,1.014442801475525,284.5159606933594,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2016906738281,284.51470947265625,1.0,0.5132253170013428,1.0,1.0,0.0,1.0,-2.7019708156585693,2.701965093612671,5.86613441555528e-06,2.0852386951446533,0.9866402745246888,0.9866402745246888,0.0,122.9877471923828,126.0,36127.6796875,0.0,1693.1910400390625,1.0,280.95587158203125,283.12872314453125,291.87286376953125,294.24725341796875,293.1499938964844,293.1499938964844,280.6499938964844,36277.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812956213951111,1.0,0.0,0.0,3.977771520614624,3.9777989387512207,1.0557788527876255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.6171875,0.0,1931.5811767578125,1895.4371337890625,0.0,3228.7216796875,0.979121744632721,1.0,0.0,3.0,1.0,0.0
12304500,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3668212890625,0.8893674612045288,0.396465003490448,0.3587748110294342,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.36749267578125,0.8530945181846619,0.3500531613826751,0.3336812257766723,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3670654296875,0.8745654821395874,0.3772197663784027,0.2656359672546386,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686828613281,0.8033351302146912,0.2890443801879883,0.2763543426990509,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.370849609375,0.7371193766593933,0.2218946069478988,1.0115342140197754,284.3667907714844,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1918640136719,284.3572998046875,1.0,0.5135062336921692,1.0,1.0,0.0,1.0,-2.696466445922852,2.696460723876953,5.84222425459302e-06,2.080974578857422,0.9813104271888732,0.9813104271888732,0.0,124.48847198486328,126.0,37028.0390625,0.0,1692.046875,1.0,280.6932678222656,282.9384155273437,291.9057006835937,294.3860168457031,293.1499938964844,293.1499938964844,280.6499938964844,36385.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899029493331909,1.0,0.0,0.0,3.970347404479981,3.970374822616577,1.0518415365368128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.171875,0.0,1922.7703857421875,1895.4371337890625,0.0,3309.300048828125,0.9774829745292664,1.0,0.0,3.0,1.0,0.0
12304560,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3194274902344,0.8850864768028259,0.3952475190162658,0.3577496111392975,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.31951904296875,0.8498983979225159,0.3498425185680389,0.3335541784763336,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3194580078125,0.8704946637153625,0.3761584758758545,0.2649430632591247,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3196716308594,0.7999265789985657,0.28862264752388,0.2760286331176758,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3199768066406,0.7338318228721619,0.2210938483476638,1.0082850456237793,284.3194274902344,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1815185546875,284.318115234375,1.0,0.5136638283729553,1.0,1.0,0.0,1.0,-2.6899538040161133,2.689948081970215,5.813996267534094e-06,2.0759289264678955,0.9765845537185668,0.9765845537185668,0.0,125.9916534423828,129.0,37060.10546875,0.0,1689.443603515625,1.0,280.65582275390625,282.89422607421875,291.8813171386719,294.3155822753906,293.1499938964844,293.1499938964844,280.3500061035156,36480.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930616974830627,1.0,0.0,0.0,3.9607279300689697,3.9607551097869873,1.0467507536304763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.5009765625,0.0,1911.0283203125,1895.4371337890625,0.0,3338.828125,0.975390076637268,1.0,0.0,3.0,1.0,0.0
12304620,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1220092773437,0.8767536878585815,0.3926500678062439,0.3556238412857055,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1221008300781,0.8437260389328003,0.3492966890335083,0.3332279622554779,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1220397949219,0.8626498579978943,0.3739483952522278,0.2635394036769867,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.12225341796875,0.7932572960853577,0.2876781821250915,0.2753176391124725,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1225891113281,0.727421224117279,0.2194250375032425,1.00160813331604,284.1220092773437,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1624755859375,284.1206359863281,1.0,0.5139231085777283,1.0,1.0,0.0,1.0,-2.6764438152313232,2.676438093185425,5.7556162573746406e-06,2.0654420852661133,0.9638914465904236,0.9638914465904236,0.0,128.9953155517578,132.0,37922.77734375,0.0,1683.539306640625,1.0,280.3560791015625,282.6613464355469,291.8826599121094,294.3726501464844,293.1499938964844,293.1499938964844,280.04998779296875,36713.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040868878364564,1.0,0.0,0.0,3.9351682662963854,3.935195446014404,1.0332845477023511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.92822265625,0.0,1879.93701171875,1895.4371337890625,0.0,3441.649658203125,0.9697592854499816,1.0,0.0,3.0,1.0,0.0
12304680,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1220092773437,0.8767536878585815,0.3926500678062439,0.3556238412857055,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1221008300781,0.8437260389328003,0.3492966890335083,0.3332279622554779,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1220397949219,0.8626498579978943,0.3739483952522278,0.2635394036769867,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.12225341796875,0.7932572960853577,0.2876781821250915,0.2753176391124725,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1225891113281,0.727421224117279,0.2194250375032425,1.00160813331604,284.1220092773437,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1624755859375,284.1206359863281,1.0,0.5139231085777283,1.0,1.0,0.0,1.0,-2.6764438152313232,2.676438093185425,5.7556162573746406e-06,2.0654420852661133,0.9638914465904236,0.9638914465904236,0.0,128.9953155517578,132.0,37922.77734375,0.0,1683.539306640625,1.0,280.3560791015625,282.6613464355469,291.8826599121094,294.3726501464844,293.1499938964844,293.1499938964844,280.04998779296875,36713.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040868878364564,1.0,0.0,0.0,3.9351682662963854,3.935195446014404,1.0332845477023511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.92822265625,0.0,1879.93701171875,1895.4371337890625,0.0,3441.649658203125,0.9697592854499816,1.0,0.0,3.0,1.0,0.0
12304740,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92303466796875,0.8685758709907532,0.3898092806339264,0.3532779216766357,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9231262207031,0.8377012610435486,0.3485550284385681,0.3327192664146423,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9230651855469,0.8550451993942261,0.371575653553009,0.262025773525238,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9233093261719,0.7866682410240173,0.2865737974643707,0.2744572460651397,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.92364501953125,0.7210349440574646,0.2176434993743896,0.99443256855011,283.92303466796875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.14483642578125,283.92156982421875,1.0,0.5140182375907898,1.0,1.0,0.0,1.0,-2.661539077758789,2.66153335571289,5.691510523320176e-06,2.0538530349731445,0.9485411047935486,0.9485411047935486,0.0,131.99868774414062,135.0,38809.37890625,0.0,1675.65185546875,1.0,280.0562744140625,282.4368591308594,291.8797912597656,294.4261169433594,293.1499938964844,293.1499938964844,279.75,36987.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914712369441986,1.0,0.0,0.0,3.899637937545776,3.899664640426636,1.0147098237212049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.18505859375,0.0,1836.9329833984373,1895.4371337890625,0.0,3540.283203125,0.9619145393371582,1.0,0.0,3.0,1.0,0.0
12304800,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92303466796875,0.8685758709907532,0.3898092806339264,0.3532779216766357,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9231262207031,0.8377012610435486,0.3485550284385681,0.3327192664146423,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9230651855469,0.8550451993942261,0.371575653553009,0.262025773525238,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9233093261719,0.7866682410240173,0.2865737974643707,0.2744572460651397,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.92364501953125,0.7210349440574646,0.2176434993743896,0.99443256855011,283.92303466796875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.14483642578125,283.92156982421875,1.0,0.5140182375907898,1.0,1.0,0.0,1.0,-2.661539077758789,2.66153335571289,5.691510523320176e-06,2.0538530349731445,0.9485411047935486,0.9485411047935486,0.0,131.99868774414062,135.0,38809.37890625,0.0,1675.65185546875,1.0,280.0562744140625,282.4368591308594,291.8797912597656,294.4261169433594,293.1499938964844,293.1499938964844,279.75,36987.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914712369441986,1.0,0.0,0.0,3.899637937545776,3.899664640426636,1.0147098237212049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.18505859375,0.0,1836.9329833984373,1895.4371337890625,0.0,3540.283203125,0.9619145393371582,1.0,0.0,3.0,1.0,0.0
12304860,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7262878417969,0.8608992695808411,0.3868634402751922,0.3508372902870178,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.72637939453125,0.8320342898368835,0.3476588428020477,0.3320637345314026,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.726318359375,0.8479660749435425,0.3691407740116119,0.2604692578315735,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7265930175781,0.7804346084594727,0.2853649258613586,0.2734961211681366,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7269897460937,0.7147985696792603,0.2158302217721939,0.9871000051498412,283.7262878417969,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1290588378906,283.7246398925781,1.0,0.5139653086662292,1.0,1.0,0.0,1.0,-2.6459832191467285,2.64597749710083,5.624960067507345e-06,2.041744470596313,0.9312282800674438,0.9312282800674438,0.0,134.88174438476562,135.0,39622.26171875,0.0,1666.339111328125,1.0,279.75762939453125,282.216796875,291.8744812011719,294.4759216308594,293.1499938964844,293.1499938964844,279.75,37300.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247717261314392,1.0,0.0,0.0,3.85433840751648,3.8543646335601807,9.912722589433542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.33740234375,0.0,1782.8861083984375,1895.4371337890625,0.0,3633.1279296875,0.951911687850952,1.0,0.0,3.0,1.0,0.0
12304920,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7250061035156,0.8605818152427673,0.3867490887641907,0.3507305383682251,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7250671386719,0.8317990303039551,0.3476251661777496,0.3320320546627044,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7250366210937,0.8476743698120117,0.3690454661846161,0.2604014575481415,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7252502441406,0.7801758050918579,0.2853176593780517,0.2734524607658386,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7255859375,0.7145328521728516,0.2157572209835052,0.9867820739746094,283.7250061035156,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.12847900390625,283.7236022949219,1.0,0.5139608979225159,1.0,1.0,0.0,1.0,-2.6453006267547607,2.6452951431274414,5.622044227493461e-06,2.041210651397705,0.9305580258369446,0.9305580258369446,0.0,135.0017852783203,123.0,39611.87890625,0.0,1665.903076171875,1.0,279.75653076171875,282.2159729003906,291.8712463378906,294.46954345703125,293.1499938964844,293.1499938964844,279.45001220703125,37310.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247722029685974,1.0,0.0,0.0,3.852247953414917,3.852274417877197,9.901973498926964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.0478515625,0.0,1780.38330078125,1895.4371337890625,0.0,3633.132568359375,0.951449453830719,1.0,0.0,3.0,1.0,0.0
12304980,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264587402344,0.8771349787712097,0.3835810720920563,0.3475035727024078,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.8481957912445068,0.3465728759765625,0.3306311368942261,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8638542890548706,0.3664337694644928,0.2582761347293854,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267333984375,0.7963687777519226,0.283976137638092,0.2717680633068084,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.527099609375,0.7271081209182739,0.2138350754976272,0.9761207699775696,283.5264587402344,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1132507324219,283.5249938964844,1.0,0.5023807883262634,1.0,1.0,0.0,1.0,-2.622356414794922,2.6223506927490234,5.524740117834881e-06,2.0234076976776123,0.9099326729774476,0.9099326729774476,0.0,123.19903564453124,111.0,40274.6875,0.0,1580.5267333984375,1.0,279.4569396972656,281.998046875,291.8581848144531,294.5009460449219,293.1499938964844,293.1499938964844,279.1499938964844,37697.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337584376335144,1.0,0.0,0.0,3.790616273880005,3.790642023086548,9.587666909283143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.01708984375,0.0,1708.5,1895.4371337890625,0.0,3715.54248046875,0.9378567934036256,1.0,0.0,3.0,1.0,0.0
12305040,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264587402344,0.8771349787712097,0.3835810720920563,0.3475035727024078,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.8481957912445068,0.3465728759765625,0.3306311368942261,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8638542890548706,0.3664337694644928,0.2582761347293854,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267333984375,0.7963687777519226,0.283976137638092,0.2717680633068084,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.527099609375,0.7271081209182739,0.2138350754976272,0.9761207699775696,283.5264587402344,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1132507324219,283.5249938964844,1.0,0.5023807883262634,1.0,1.0,0.0,1.0,-2.622356414794922,2.6223506927490234,5.524740117834881e-06,2.0234076976776123,0.9099326729774476,0.9099326729774476,0.0,123.19903564453124,111.0,40274.6875,0.0,1580.5267333984375,1.0,279.4569396972656,281.998046875,291.8581848144531,294.5009460449219,293.1499938964844,293.1499938964844,279.1499938964844,37697.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337584376335144,1.0,0.0,0.0,3.790616273880005,3.790642023086548,9.587666909283143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.01708984375,0.0,1708.5,1895.4371337890625,0.0,3715.54248046875,0.9378567934036256,1.0,0.0,3.0,1.0,0.0
12305100,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3818359375,0.8869925141334534,0.3820242583751678,0.3459377288818359,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.38238525390625,0.8579369187355042,0.3460418581962585,0.3299384415149688,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.382080078125,0.8735321760177612,0.3651418089866638,0.257236510515213,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3836975097656,0.8057697415351868,0.2833128869533539,0.2709412574768066,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3861694335937,0.734308660030365,0.2129007428884506,0.9709230661392212,283.3817749023437,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.106201171875,283.3716125488281,1.0,0.4968428611755371,1.0,1.0,0.0,1.0,-2.6111538410186768,2.6111483573913574,5.477451850310899e-06,2.014672040939331,0.8980861902236938,0.8980861902236938,0.0,117.2169952392578,111.0,41007.48046875,0.0,1538.3775634765625,1.0,279.19805908203125,281.8258056640625,291.8754577636719,294.6141052246094,293.1499938964844,293.1499938964844,279.1499938964844,37931.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401341676712036,1.0,0.0,0.0,3.753782272338867,3.753807783126831,9.402243108525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.38232421875,0.0,1666.5870361328125,1895.4371337890625,0.0,3773.66455078125,0.9297189712524414,1.0,0.0,3.0,1.0,0.0
