time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305160,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3336486816406,0.8978288769721985,0.3804144859313965,0.3442635536193847,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3337097167969,0.8687831163406372,0.3454616963863373,0.3291634619235992,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3336486816406,0.884260892868042,0.3638052344322204,0.2561313807964325,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3338623046875,0.8156007528305054,0.2826138734817505,0.2700529098510742,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3341369628906,0.742274820804596,0.2119489908218383,0.9655614495277404,283.3336181640625,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.0990905761719,283.3324890136719,1.0,0.4911753535270691,1.0,1.0,0.0,1.0,-2.5993731021881104,2.599367618560791,5.427955784398364e-06,2.005492210388184,0.8867771625518799,0.8867771625518799,0.0,111.22674560546876,99.0,40854.4296875,0.0,1495.753662109375,1.0,279.1573181152344,281.7890625,291.8424072265625,294.5228576660156,293.1499938964844,293.1499938964844,279.45001220703125,38156.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414948225021362,1.0,0.0,0.0,3.711890935897827,3.711915969848633,9.1935595492032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.9052734375,0.0,1619.52978515625,1895.4371337890625,0.0,3786.028076171875,0.920539140701294,1.0,0.0,3.0,1.0,0.0
12305220,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.531982421875,0.927577257156372,0.3791736662387848,0.3421506583690643,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5318603515625,0.8964400291442871,0.3455719351768493,0.3284106254577636,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53192138671875,0.9119933843612672,0.3626817762851715,0.2546578645706177,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.531494140625,0.8389354348182678,0.2823044061660766,0.2689589560031891,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5308532714844,0.7631521821022034,0.2109594494104385,0.9575591087341307,283.531982421875,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.0985412597656,283.5347595214844,1.0,0.4807590246200561,1.0,1.0,0.0,1.0,-2.583215713500977,2.5832104682922363,5.360043815016979e-06,1.992705225944519,0.8694133758544922,0.8694133758544922,0.0,99.20995330810548,87.0,39393.1796875,0.0,1421.1611328125,1.0,279.4423217773437,282.03204345703125,291.7358093261719,294.2564697265625,293.1499938964844,293.1499938964844,279.75,38220.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231473803520204,1.0,0.0,0.0,3.628327608108521,3.628351926803589,8.784282385931874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.8662109375,0.0,1525.7042236328125,1895.4371337890625,0.0,3618.175537109375,0.9019923210144044,1.0,0.0,3.0,1.0,0.0
12305280,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.531982421875,0.927577257156372,0.3791736662387848,0.3421506583690643,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5318603515625,0.8964400291442871,0.3455719351768493,0.3284106254577636,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53192138671875,0.9119933843612672,0.3626817762851715,0.2546578645706177,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.531494140625,0.8389354348182678,0.2823044061660766,0.2689589560031891,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5308532714844,0.7631521821022034,0.2109594494104385,0.9575591087341307,283.531982421875,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.0985412597656,283.5347595214844,1.0,0.4807590246200561,1.0,1.0,0.0,1.0,-2.583215713500977,2.5832104682922363,5.360043815016979e-06,1.992705225944519,0.8694133758544922,0.8694133758544922,0.0,99.20995330810548,87.0,39393.1796875,0.0,1421.1611328125,1.0,279.4423217773437,282.03204345703125,291.7358093261719,294.2564697265625,293.1499938964844,293.1499938964844,279.75,38220.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231473803520204,1.0,0.0,0.0,3.628327608108521,3.628351926803589,8.784282385931874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.8662109375,0.0,1525.7042236328125,1895.4371337890625,0.0,3618.175537109375,0.9019923210144044,1.0,0.0,3.0,1.0,0.0
12305340,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7572021484375,0.9692783355712892,0.3794809281826019,0.3417192995548248,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7570495605469,0.938550353050232,0.3469026684761047,0.3289565742015838,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7571105957031,0.954663336277008,0.3629526495933532,0.2543027997016907,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75665283203125,0.8728464841842651,0.2830957472324371,0.2690148651599884,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.755859375,0.7943575978279114,0.2109945863485336,0.9544805884361268,283.7572021484375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.110107421875,283.7604675292969,1.0,0.4717694818973541,1.0,1.0,0.0,1.0,-2.579286336898804,2.5792808532714844,5.343320026440779e-06,1.98945951461792,0.8552892804145813,0.8552892804145813,0.0,87.18428802490234,90.0,38038.28125,0.0,1363.1390380859375,1.0,279.7412414550781,282.2973937988281,291.7063903808594,294.1220703125,293.1499938964844,293.1499938964844,280.04998779296875,38110.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026935696601868,1.0,0.0,0.0,3.548511505126953,3.548535108566284,8.402059847867349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.4599609375,0.0,1438.51513671875,1895.4371337890625,0.0,3428.679443359375,0.8841912746429443,1.0,0.0,3.0,1.0,0.0
12305400,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7572021484375,0.9692783355712892,0.3794809281826019,0.3417192995548248,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7570495605469,0.938550353050232,0.3469026684761047,0.3289565742015838,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7571105957031,0.954663336277008,0.3629526495933532,0.2543027997016907,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75665283203125,0.8728464841842651,0.2830957472324371,0.2690148651599884,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.755859375,0.7943575978279114,0.2109945863485336,0.9544805884361268,283.7572021484375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.110107421875,283.7604675292969,1.0,0.4717694818973541,1.0,1.0,0.0,1.0,-2.579286336898804,2.5792808532714844,5.343320026440779e-06,1.98945951461792,0.8552892804145813,0.8552892804145813,0.0,87.18428802490234,90.0,38038.28125,0.0,1363.1390380859375,1.0,279.7412414550781,282.2973937988281,291.7063903808594,294.1220703125,293.1499938964844,293.1499938964844,280.04998779296875,38110.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026935696601868,1.0,0.0,0.0,3.548511505126953,3.548535108566284,8.402059847867349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.4599609375,0.0,1438.51513671875,1895.4371337890625,0.0,3428.679443359375,0.8841912746429443,1.0,0.0,3.0,1.0,0.0
12305460,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.98797607421875,0.9608898758888244,0.3803273737430572,0.3424849808216095,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878234863281,0.9303702116012572,0.3487997055053711,0.3307372629642486,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9879150390625,0.9457375407218932,0.3638941049575805,0.2549357414245605,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9873962402344,0.8660686016082764,0.2844752371311188,0.270299881696701,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.986572265625,0.787514865398407,0.2116030603647232,0.9571528434753418,283.9880065917969,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1261291503906,283.99151611328125,1.0,0.4756746590137481,1.0,1.0,0.0,1.0,-2.5878517627716064,2.587846279144287,5.378522473620251e-06,1.9958951473236084,0.8442732691764832,0.8442732691764832,0.0,89.9617691040039,93.0,36855.625,0.0,1386.4822998046875,1.0,280.0404968261719,282.5672607421875,291.7005615234375,294.0356140136719,293.1499938964844,293.1499938964844,280.3500061035156,37883.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848873972892761,1.0,0.0,0.0,3.4767982959747314,3.476820945739746,8.065890142461285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.22705078125,0.0,1362.2979736328125,1895.4371337890625,0.0,3262.3642578125,0.8681395649909973,1.0,0.0,3.0,1.0,0.0
12305520,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.98797607421875,0.9608898758888244,0.3803273737430572,0.3424849808216095,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878234863281,0.9303702116012572,0.3487997055053711,0.3307372629642486,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9879150390625,0.9457375407218932,0.3638941049575805,0.2549357414245605,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9873962402344,0.8660686016082764,0.2844752371311188,0.270299881696701,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.986572265625,0.787514865398407,0.2116030603647232,0.9571528434753418,283.9880065917969,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1261291503906,283.99151611328125,1.0,0.4756746590137481,1.0,1.0,0.0,1.0,-2.5878517627716064,2.587846279144287,5.378522473620251e-06,1.9958951473236084,0.8442732691764832,0.8442732691764832,0.0,89.9617691040039,93.0,36855.625,0.0,1386.4822998046875,1.0,280.0404968261719,282.5672607421875,291.7005615234375,294.0356140136719,293.1499938964844,293.1499938964844,280.3500061035156,37883.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848873972892761,1.0,0.0,0.0,3.4767982959747314,3.476820945739746,8.065890142461285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.22705078125,0.0,1362.2979736328125,1895.4371337890625,0.0,3262.3642578125,0.8681395649909973,1.0,0.0,3.0,1.0,0.0
12305580,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.21337890625,0.9526069164276124,0.3814003467559814,0.3434907793998718,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9227938652038574,0.3509646356105804,0.3328177630901336,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9372408986091614,0.3651690185070038,0.2558442056179046,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2128295898437,0.8599755764007568,0.286150187253952,0.2719171643257141,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2120666503906,0.7813791036605835,0.2125054597854614,0.9613747596740724,284.2134094238281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1430358886719,284.2167053222656,1.0,0.4793812036514282,1.0,1.0,0.0,1.0,-2.599665641784668,2.599660396575928,5.427596533991164e-06,2.004934787750244,0.8362293839454651,0.8362293839454651,0.0,92.92770385742188,96.0,35815.515625,0.0,1415.0819091796875,1.0,280.33984375,282.8392333984375,291.6974182128906,293.96795654296875,293.1499938964844,293.1499938964844,280.6499938964844,37577.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701859712600708,1.0,0.0,0.0,3.416419744491577,3.4164419174194336,7.788175935274921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.83837890625,0.0,1299.541748046875,1895.4371337890625,0.0,3124.555419921875,0.8545578122138977,1.0,0.0,3.0,1.0,0.0
12305640,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.21337890625,0.9526069164276124,0.3814003467559814,0.3434907793998718,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9227938652038574,0.3509646356105804,0.3328177630901336,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9372408986091614,0.3651690185070038,0.2558442056179046,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2128295898437,0.8599755764007568,0.286150187253952,0.2719171643257141,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2120666503906,0.7813791036605835,0.2125054597854614,0.9613747596740724,284.2134094238281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1430358886719,284.2167053222656,1.0,0.4793812036514282,1.0,1.0,0.0,1.0,-2.599665641784668,2.599660396575928,5.427596533991164e-06,2.004934787750244,0.8362293839454651,0.8362293839454651,0.0,92.92770385742188,96.0,35815.515625,0.0,1415.0819091796875,1.0,280.33984375,282.8392333984375,291.6974182128906,293.96795654296875,293.1499938964844,293.1499938964844,280.6499938964844,37577.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701859712600708,1.0,0.0,0.0,3.416419744491577,3.4164419174194336,7.788175935274921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.83837890625,0.0,1299.541748046875,1895.4371337890625,0.0,3124.555419921875,0.8545578122138977,1.0,0.0,3.0,1.0,0.0
12305700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3634948730469,0.9485832452774048,0.3819773495197296,0.3440092504024505,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36297607421875,0.9193055033683776,0.3521002531051636,0.333901047706604,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3632202148437,0.9332257509231568,0.3658718764781952,0.2563373446464538,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.36151123046875,0.8571949601173401,0.2870467901229858,0.2727791965007782,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.358642578125,0.7785812616348267,0.213021844625473,0.9637816548347472,284.36358642578125,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1510314941406,284.375244140625,1.0,0.4813036918640136,1.0,1.0,0.0,1.0,-2.606110095977783,2.606104612350464,5.454482561617624e-06,2.0098769664764404,0.8337641954421997,0.8337641954421997,0.0,94.4233627319336,96.0,34945.03125,0.0,1430.24267578125,1.0,280.59161376953125,283.0313415527344,291.6686706542969,293.84033203125,293.1499938964844,293.1499938964844,280.6499938964844,37391.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613684773445129,1.0,0.0,0.0,3.390817642211914,3.3908395767211914,7.671886805837858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.216796875,0.0,1273.154052734375,1895.4371337890625,0.0,3041.84033203125,0.8488041758537292,1.0,0.0,3.0,1.0,0.0
12305760,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.944874107837677,0.3826525807380676,0.3446602523326874,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314270019531,0.9161883592605592,0.3533109128475189,0.3350823819637298,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.43145751953125,0.9295653104782104,0.3666652739048004,0.2569190859794616,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4310302734375,0.8547087907791138,0.2880136966705322,0.2737294137477875,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4303283691406,0.7760733962059021,0.2136054039001464,0.9665586352348328,284.4315490722656,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1593322753906,284.4346008300781,1.0,0.4833461046218872,1.0,1.0,0.0,1.0,-2.61348843574524,2.61348295211792,5.485346719069639e-06,2.015535354614258,0.8310376405715942,0.8310376405715942,0.0,95.91883850097656,99.0,34810.09375,0.0,1446.720703125,1.0,280.63934326171875,283.1028137207031,291.68756103515625,293.89813232421875,293.1499938964844,293.1499938964844,280.95001220703125,37223.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574627041816711,1.0,0.0,0.0,3.369271755218506,3.369293451309204,7.57469933887478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.6748046875,0.0,1251.1502685546875,1895.4371337890625,0.0,3005.210693359375,0.8438704609870911,1.0,0.0,3.0,1.0,0.0
12305820,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.64129638671875,0.9377391934394836,0.384056806564331,0.345972865819931,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412048339844,0.9104875922203064,0.3557959198951721,0.3374848663806915,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412353515625,0.9227002263069152,0.3683362901210785,0.2581207156181335,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.8501260876655579,0.2900154292583465,0.2756803929805755,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64019775390625,0.7714606523513794,0.2148522585630417,0.972441792488098,284.6413269042969,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1748352050781,284.64404296875,1.0,0.4874884486198425,1.0,1.0,0.0,1.0,-2.6288087368011475,2.628803253173828,5.54973757971311e-06,2.0272977352142334,0.8285821676254272,0.8285821676254272,0.0,98.91465759277344,102.0,33830.81640625,0.0,1480.722412109375,1.0,280.93878173828125,283.3568115234375,291.6710205078125,293.8230895996094,293.1499938964844,293.1499938964844,281.25,36846.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455480933189392,1.0,0.0,0.0,3.3363752365112305,3.3363964557647705,7.427507284774038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.99609375,0.0,1217.2259521484375,1895.4371337890625,0.0,2893.592041015625,0.8363073468208313,1.0,0.0,3.0,1.0,0.0
12305880,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.64129638671875,0.9377391934394836,0.384056806564331,0.345972865819931,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412048339844,0.9104875922203064,0.3557959198951721,0.3374848663806915,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412353515625,0.9227002263069152,0.3683362901210785,0.2581207156181335,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.8501260876655579,0.2900154292583465,0.2756803929805755,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64019775390625,0.7714606523513794,0.2148522585630417,0.972441792488098,284.6413269042969,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1748352050781,284.64404296875,1.0,0.4874884486198425,1.0,1.0,0.0,1.0,-2.6288087368011475,2.628803253173828,5.54973757971311e-06,2.0272977352142334,0.8285821676254272,0.8285821676254272,0.0,98.91465759277344,102.0,33830.81640625,0.0,1480.722412109375,1.0,280.93878173828125,283.3568115234375,291.6710205078125,293.8230895996094,293.1499938964844,293.1499938964844,281.25,36846.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455480933189392,1.0,0.0,0.0,3.3363752365112305,3.3363964557647705,7.427507284774038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.99609375,0.0,1217.2259521484375,1895.4371337890625,0.0,2893.592041015625,0.8363073468208313,1.0,0.0,3.0,1.0,0.0
12305940,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9311773180961608,0.3855817317962646,0.3473967909812927,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.9055904746055604,0.3583926260471344,0.3399956822395324,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.916603982448578,0.3701658248901367,0.2594334185123443,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.8460986018180847,0.292125791311264,0.277737557888031,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.767415463924408,0.2162143588066101,0.9788623452186584,284.8428649902344,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.18927001953125,284.8453063964844,1.0,0.4917632341384887,1.0,1.0,0.0,1.0,-2.6453001499176025,2.645294427871704,5.6194876378867775e-06,2.0399672985076904,0.8287551403045654,0.8287551403045654,0.0,101.9118423461914,105.0,32874.69140625,0.0,1516.710205078125,1.0,281.23846435546875,283.60137939453125,291.6500244140625,293.74444580078125,293.1499938964844,293.1499938964844,281.54998779296875,36462.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338140249252319,1.0,0.0,0.0,3.318040609359741,3.318061828613281,7.346098414018343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.13525390625,0.0,1197.4046630859375,1895.4371337890625,0.0,2783.97802734375,0.8319433331489563,1.0,0.0,3.0,1.0,0.0
12306000,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9311773180961608,0.3855817317962646,0.3473967909812927,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.9055904746055604,0.3583926260471344,0.3399956822395324,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.916603982448578,0.3701658248901367,0.2594334185123443,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.8460986018180847,0.292125791311264,0.277737557888031,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.767415463924408,0.2162143588066101,0.9788623452186584,284.8428649902344,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.18927001953125,284.8453063964844,1.0,0.4917632341384887,1.0,1.0,0.0,1.0,-2.6453001499176025,2.645294427871704,5.6194876378867775e-06,2.0399672985076904,0.8287551403045654,0.8287551403045654,0.0,101.9118423461914,105.0,32874.69140625,0.0,1516.710205078125,1.0,281.23846435546875,283.60137939453125,291.6500244140625,293.74444580078125,293.1499938964844,293.1499938964844,281.54998779296875,36462.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338140249252319,1.0,0.0,0.0,3.318040609359741,3.318061828613281,7.346098414018343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.13525390625,0.0,1197.4046630859375,1895.4371337890625,0.0,2783.97802734375,0.8319433331489563,1.0,0.0,3.0,1.0,0.0
12306060,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9252253770828248,0.3872653841972351,0.3489469587802887,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9014360904693604,0.3611209690570831,0.3426195979118347,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9112722873687744,0.3721710741519928,0.2608610093593597,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.842567503452301,0.2943577468395233,0.2799006402492523,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7638792991638184,0.2176957875490188,0.9857889413833618,285.0463562011719,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2032775878906,285.0485534667969,1.0,0.4961713254451751,1.0,1.0,0.0,1.0,-2.6629526615142822,2.662946939468384,5.694636001862818e-06,2.0535314083099365,0.831663191318512,0.831663191318512,0.0,104.9089813232422,108.0,32095.6953125,0.0,1554.736328125,1.0,281.538330078125,283.8480529785156,291.6297302246094,293.67431640625,293.1499938964844,293.1499938964844,281.8500061035156,36071.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82256680727005,1.0,0.0,0.0,3.314494371414185,3.314515352249145,7.330403946070874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.07568359375,0.0,1191.44384765625,1895.4371337890625,0.0,2679.365478515625,0.8308293223381042,1.0,0.0,3.0,1.0,0.0
12306120,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9252253770828248,0.3872653841972351,0.3489469587802887,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9014360904693604,0.3611209690570831,0.3426195979118347,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9112722873687744,0.3721710741519928,0.2608610093593597,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.842567503452301,0.2943577468395233,0.2799006402492523,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7638792991638184,0.2176957875490188,0.9857889413833618,285.0463562011719,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2032775878906,285.0485534667969,1.0,0.4961713254451751,1.0,1.0,0.0,1.0,-2.6629526615142822,2.662946939468384,5.694636001862818e-06,2.0535314083099365,0.831663191318512,0.831663191318512,0.0,104.9089813232422,108.0,32095.6953125,0.0,1554.736328125,1.0,281.538330078125,283.8480529785156,291.6297302246094,293.67431640625,293.1499938964844,293.1499938964844,281.8500061035156,36071.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82256680727005,1.0,0.0,0.0,3.314494371414185,3.314515352249145,7.330403946070874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.07568359375,0.0,1191.44384765625,1895.4371337890625,0.0,2679.365478515625,0.8308293223381042,1.0,0.0,3.0,1.0,0.0
12306180,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.9199014902114868,0.3890937268733978,0.35063436627388,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.8978177309036255,0.3639742136001587,0.3453651368618011,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.9066792726516724,0.3743357062339782,0.2624045312404632,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.8394901156425476,0.2967045307159424,0.2821753621101379,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418212890625,0.7608115673065186,0.2192892134189605,0.9932301044464112,285.2426452636719,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.216796875,285.2445068359375,1.0,0.5007140040397644,1.0,1.0,0.0,1.0,-2.6818087100982666,2.681802749633789,5.775476893177256e-06,2.068028926849365,0.8371402621269226,0.8371402621269226,0.0,107.90630340576172,111.0,31329.6328125,0.0,1594.937744140625,1.0,281.83837890625,284.0860595703125,291.60919189453125,293.6074523925781,293.1499938964844,293.1499938964844,282.1499938964844,35693.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121926784515381,1.0,0.0,0.0,3.325305938720703,3.325326919555664,7.378303052973934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.63525390625,0.0,1198.956787109375,1895.4371337890625,0.0,2583.400146484375,0.832892119884491,1.0,0.0,3.0,1.0,0.0
12306240,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.9199014902114868,0.3890937268733978,0.35063436627388,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.8978177309036255,0.3639742136001587,0.3453651368618011,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.9066792726516724,0.3743357062339782,0.2624045312404632,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.8394901156425476,0.2967045307159424,0.2821753621101379,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418212890625,0.7608115673065186,0.2192892134189605,0.9932301044464112,285.2426452636719,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.216796875,285.2445068359375,1.0,0.5007140040397644,1.0,1.0,0.0,1.0,-2.6818087100982666,2.681802749633789,5.775476893177256e-06,2.068028926849365,0.8371402621269226,0.8371402621269226,0.0,107.90630340576172,111.0,31329.6328125,0.0,1594.937744140625,1.0,281.83837890625,284.0860595703125,291.60919189453125,293.6074523925781,293.1499938964844,293.1499938964844,282.1499938964844,35693.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121926784515381,1.0,0.0,0.0,3.325305938720703,3.325326919555664,7.378303052973934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.63525390625,0.0,1198.956787109375,1895.4371337890625,0.0,2583.400146484375,0.832892119884491,1.0,0.0,3.0,1.0,0.0
12306300,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37860107421875,0.9173758625984192,0.3900236785411834,0.3514712452888489,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782653808594,0.8961127996444702,0.3654220402240753,0.3467455506324768,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37841796875,0.9045697450637816,0.3754459321498871,0.2631848752498626,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769836425781,0.8380504250526428,0.2978986203670501,0.2833230197429657,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744506835937,0.7593851089477539,0.2201089859008789,0.997028112411499,285.3787536621094,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2230834960937,285.3888244628906,1.0,0.5029916763305664,1.0,1.0,0.0,1.0,-2.6913537979125977,2.691348075866699,5.816628345201025e-06,2.0753731727600098,0.8413013815879822,0.8413013815879822,0.0,109.4063491821289,111.0,30626.4140625,0.0,1615.4080810546875,1.0,282.08917236328125,284.2615051269531,291.572021484375,293.4819030761719,293.1499938964844,293.1499938964844,282.1499938964844,35500.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048103451728821,1.0,0.0,0.0,3.335559606552124,3.335580587387085,7.423876127177209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.36083984375,0.0,1207.25048828125,1895.4371337890625,0.0,2515.486328125,0.8350354433059692,1.0,0.0,3.0,1.0,0.0
12306360,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43438720703125,0.9151403903961182,0.3910409808158874,0.3524281084537506,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.8946106433868408,0.3669343888759613,0.3482111692428589,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4343566894531,0.9027329087257384,0.3766345679759979,0.2640420496463775,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.8367886543273926,0.2991493046283722,0.2845425903797149,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43359375,0.7581352591514587,0.2209782302379608,1.0011026859283447,285.4344177246094,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2297058105469,285.4363098144531,1.0,0.5053638815879822,1.0,1.0,0.0,1.0,-2.701656103134156,2.7016501426696777,5.861197678314056e-06,2.0832953453063965,0.8451350331306458,0.8451350331306458,0.0,110.9040756225586,114.0,30586.517578125,0.0,1637.09375,1.0,282.1387023925781,284.3172912597656,291.5856628417969,293.5388488769531,293.1499938964844,293.1499938964844,282.45001220703125,35336.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022416830062866,1.0,0.0,0.0,3.3496170043945312,3.349637985229492,7.486582376259321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.4755859375,0.0,1219.3936767578125,1895.4371337890625,0.0,2491.938232421875,0.837963879108429,1.0,0.0,3.0,1.0,0.0
12306420,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520080566406,0.9110968112945556,0.3932961225509643,0.3544411957263946,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519775390625,0.8919088840484619,0.3701252937316894,0.3512333333492279,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519775390625,0.8994289636611938,0.3792117238044739,0.2658382654190063,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517639160156,0.834534227848053,0.3017943203449249,0.2870635986328125,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513061523437,0.7559155821800232,0.2228403985500335,1.0096172094345093,285.65203857421875,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2431945800781,285.6536865234375,1.0,0.5102133750915527,1.0,1.0,0.0,1.0,-2.7231249809265137,2.723119020462036,5.954621428827522e-06,2.0998034477233887,0.8562650084495544,0.8562650084495544,0.0,113.89967346191406,117.0,30053.455078125,0.0,1682.1903076171875,1.0,282.4389343261719,284.55584716796875,291.5644836425781,293.4823303222656,293.1499938964844,293.1499938964844,282.75,34967.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931680679321289,1.0,0.0,0.0,3.387735843658448,3.3877573013305664,7.65794766266481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.01025390625,0.0,1253.3197021484375,1895.4371337890625,0.0,2409.13427734375,0.8461046814918518,1.0,0.0,3.0,1.0,0.0
12306480,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520080566406,0.9110968112945556,0.3932961225509643,0.3544411957263946,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519775390625,0.8919088840484619,0.3701252937316894,0.3512333333492279,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519775390625,0.8994289636611938,0.3792117238044739,0.2658382654190063,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517639160156,0.834534227848053,0.3017943203449249,0.2870635986328125,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513061523437,0.7559155821800232,0.2228403985500335,1.0096172094345093,285.65203857421875,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2431945800781,285.6536865234375,1.0,0.5102133750915527,1.0,1.0,0.0,1.0,-2.7231249809265137,2.723119020462036,5.954621428827522e-06,2.0998034477233887,0.8562650084495544,0.8562650084495544,0.0,113.89967346191406,117.0,30053.455078125,0.0,1682.1903076171875,1.0,282.4389343261719,284.55584716796875,291.5644836425781,293.4823303222656,293.1499938964844,293.1499938964844,282.75,34967.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931680679321289,1.0,0.0,0.0,3.387735843658448,3.3877573013305664,7.65794766266481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.01025390625,0.0,1253.3197021484375,1895.4371337890625,0.0,2409.13427734375,0.8461046814918518,1.0,0.0,3.0,1.0,0.0
12306540,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655090332031,0.9077951312065125,0.395817756652832,0.3567168414592743,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.865478515625,0.8897460699081421,0.3735367953777313,0.354475200176239,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.865478515625,0.8967086672782898,0.3820468187332153,0.2678263485431671,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86529541015625,0.8327526450157166,0.3046342730522156,0.2897775173187256,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648986816406,0.7541813254356384,0.2248773425817489,1.0189409255981443,285.86553955078125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2571105957031,285.8669128417969,1.0,0.5153001546859741,1.0,1.0,0.0,1.0,-2.7466092109680176,2.74660325050354,6.057703103579115e-06,2.117880821228028,0.8702216148376465,0.8702216148376465,0.0,116.8950653076172,120.0,29532.810546875,0.0,1730.9505615234375,1.0,282.73944091796875,284.7893371582031,291.5433959960937,293.4298400878906,293.1499938964844,293.1499938964844,283.04998779296875,34629.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854337692260742,1.0,0.0,0.0,3.438537836074829,3.438559532165528,7.88934471529501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.763671875,0.0,1300.723876953125,1895.4371337890625,0.0,2339.0615234375,0.8571165204048157,1.0,0.0,3.0,1.0,0.0
12306600,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655090332031,0.9077951312065125,0.395817756652832,0.3567168414592743,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.865478515625,0.8897460699081421,0.3735367953777313,0.354475200176239,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.865478515625,0.8967086672782898,0.3820468187332153,0.2678263485431671,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86529541015625,0.8327526450157166,0.3046342730522156,0.2897775173187256,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648986816406,0.7541813254356384,0.2248773425817489,1.0189409255981443,285.86553955078125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2571105957031,285.8669128417969,1.0,0.5153001546859741,1.0,1.0,0.0,1.0,-2.7466092109680176,2.74660325050354,6.057703103579115e-06,2.117880821228028,0.8702216148376465,0.8702216148376465,0.0,116.8950653076172,120.0,29532.810546875,0.0,1730.9505615234375,1.0,282.73944091796875,284.7893371582031,291.5433959960937,293.4298400878906,293.1499938964844,293.1499938964844,283.04998779296875,34629.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854337692260742,1.0,0.0,0.0,3.438537836074829,3.438559532165528,7.88934471529501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.763671875,0.0,1300.723876953125,1895.4371337890625,0.0,2339.0615234375,0.8571165204048157,1.0,0.0,3.0,1.0,0.0
12306660,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755615234375,0.9050620794296264,0.3985373377799988,0.3591769635677337,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755310058594,0.8880096673965454,0.3771260678768158,0.3578887581825256,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755615234375,0.8944476246833801,0.385084331035614,0.2699600756168365,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07537841796875,0.8313436508178711,0.3076317310333252,0.2926436960697174,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750427246094,0.75283282995224,0.2270582318305969,1.0289244651794434,286.0755920410156,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2710266113281,286.0767822265625,1.0,0.52056884765625,1.0,1.0,0.0,1.0,-2.7716734409332275,2.771667242050171,6.168724667077186e-06,2.137188196182251,0.8869645595550537,0.8869645595550537,0.0,119.89131927490234,123.0,29016.85546875,0.0,1782.8853759765625,1.0,283.0400695800781,285.0189514160156,291.5189208984375,293.3749389648437,293.1499938964844,293.1499938964844,283.1499938964844,34335.2578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784097790718079,1.0,0.0,0.0,3.50030255317688,3.5003249645233154,8.175314860636718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.44970703125,0.0,1360.9681396484375,1895.4371337890625,0.0,2275.87451171875,0.8686468005180359,1.0,0.0,3.0,1.0,0.0
12306720,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755615234375,0.9050620794296264,0.3985373377799988,0.3591769635677337,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755310058594,0.8880096673965454,0.3771260678768158,0.3578887581825256,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755615234375,0.8944476246833801,0.385084331035614,0.2699600756168365,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07537841796875,0.8313436508178711,0.3076317310333252,0.2926436960697174,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750427246094,0.75283282995224,0.2270582318305969,1.0289244651794434,286.0755920410156,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2710266113281,286.0767822265625,1.0,0.52056884765625,1.0,1.0,0.0,1.0,-2.7716734409332275,2.771667242050171,6.168724667077186e-06,2.137188196182251,0.8869645595550537,0.8869645595550537,0.0,119.89131927490234,123.0,29016.85546875,0.0,1782.8853759765625,1.0,283.0400695800781,285.0189514160156,291.5189208984375,293.3749389648437,293.1499938964844,293.1499938964844,283.1499938964844,34335.2578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784097790718079,1.0,0.0,0.0,3.50030255317688,3.5003249645233154,8.175314860636718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.44970703125,0.0,1360.9681396484375,1895.4371337890625,0.0,2275.87451171875,0.8686468005180359,1.0,0.0,3.0,1.0,0.0
12306780,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.9021916389465332,0.4006557762622833,0.3613452315330505,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.8861575126647949,0.3803618550300598,0.3611456155776977,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.8920497894287109,0.387692242860794,0.271948903799057,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.8298376202583313,0.3103369176387787,0.295385330915451,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439819335937,0.7514127492904663,0.229026511311531,1.038535714149475,286.1439514160156,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.2798767089844,286.14373779296875,1.0,0.5256016254425049,1.0,1.0,0.0,1.0,-2.795433759689331,2.795427322387696,6.275040504988283e-06,2.155555248260498,0.9034945964813232,0.9034945964813232,0.0,122.89759063720705,126.0,28883.2265625,0.0,1833.6982421875,1.0,283.1466369628906,285.0927734375,291.5277709960937,293.4027099609375,293.1499938964844,293.1499938964844,283.04998779296875,33858.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816280126571655,1.0,0.0,0.0,3.547415256500244,3.547437906265259,8.39686890685698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.41748046875,0.0,1406.4324951171875,1895.4371337890625,0.0,2304.769287109375,0.8824458718299866,1.0,0.0,3.0,1.0,0.0
12306840,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.9021916389465332,0.4006557762622833,0.3613452315330505,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.8861575126647949,0.3803618550300598,0.3611456155776977,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.8920497894287109,0.387692242860794,0.271948903799057,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.8298376202583313,0.3103369176387787,0.295385330915451,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439819335937,0.7514127492904663,0.229026511311531,1.038535714149475,286.1439514160156,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.2798767089844,286.14373779296875,1.0,0.5256016254425049,1.0,1.0,0.0,1.0,-2.795433759689331,2.795427322387696,6.275040504988283e-06,2.155555248260498,0.9034945964813232,0.9034945964813232,0.0,122.89759063720705,126.0,28883.2265625,0.0,1833.6982421875,1.0,283.1466369628906,285.0927734375,291.5277709960937,293.4027099609375,293.1499938964844,293.1499938964844,283.04998779296875,33858.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816280126571655,1.0,0.0,0.0,3.547415256500244,3.547437906265259,8.39686890685698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.41748046875,0.0,1406.4324951171875,1895.4371337890625,0.0,2304.769287109375,0.8824458718299866,1.0,0.0,3.0,1.0,0.0
12306900,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790405273437,0.9003457427024841,0.4011794924736023,0.3620732426643371,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791931152344,0.8849014639854431,0.3816223442554474,0.3625297546386719,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791320800781,0.8904867172241211,0.388573408126831,0.27272829413414,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07977294921875,0.8287956714630127,0.3113840818405151,0.2965480387210846,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809631347656,0.7504234910011292,0.2297668009996414,1.0425629615783691,286.0789489746094,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.28045654296875,286.0741271972656,1.0,0.5278072357177734,1.0,1.0,0.0,1.0,-2.8051512241363525,2.805144786834717,6.318838586594211e-06,2.163092374801636,0.9103996753692628,0.9103996753692628,0.0,124.40592956542967,126.0,29127.951171875,0.0,1856.03857421875,1.0,283.0667724609375,285.0155334472656,291.55047607421875,293.479736328125,293.1499938964844,293.1499938964844,283.04998779296875,34075.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891212701797485,1.0,0.0,0.0,3.5887129306793213,3.588736057281494,8.593513598498248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.1875,0.0,1451.8895263671875,1895.4371337890625,0.0,2372.408203125,0.8901618123054504,1.0,0.0,3.0,1.0,0.0
12306960,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.8979728817939758,0.4013102054595947,0.36238694190979,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433349609375,0.8832231163978577,0.382597953081131,0.3636142015457153,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433349609375,0.8884609341621399,0.3891235291957855,0.2732473611831665,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.8273812532424927,0.3121805787086487,0.297452449798584,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440368652344,0.7490691542625427,0.230294793844223,1.0455917119979858,286.04327392578125,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2781677246094,286.0412902832031,1.0,0.5296629071235657,1.0,1.0,0.0,1.0,-2.81218695640564,2.812180519104004,6.350641797325807e-06,2.1685478687286377,0.9173136949539183,0.9173136949539183,0.0,125.9178695678711,129.0,29155.466796875,0.0,1874.3148193359373,1.0,283.0526733398437,284.9798583984375,291.5368957519531,293.4644775390625,293.1499938964844,293.1499938964844,282.75,34181.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950248122215271,1.0,0.0,0.0,3.621762990951538,3.62178635597229,8.752524536248529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.98876953125,0.0,1488.4776611328125,1895.4371337890625,0.0,2426.028076171875,0.8976535797119141,1.0,0.0,3.0,1.0,0.0
