time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307020,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854309082031,0.8917531371116638,0.4000877141952514,0.3618359565734863,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.8786449432373047,0.3834500610828399,0.3648724555969238,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.8830820918083191,0.3889624774456024,0.2735093832015991,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859191894531,0.8234483599662781,0.3128091692924499,0.2984614670276642,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867126464844,0.7452684640884399,0.2305293828248977,1.0484248399734497,285.7853698730469,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2643127441406,285.7820129394531,1.0,0.5322613716125488,1.0,1.0,0.0,1.0,-2.8179819583892822,2.8179755210876465,6.376960755005712e-06,2.173070907592773,0.9264014959335328,0.9264014959335328,0.0,128.9479217529297,132.0,29752.359375,0.0,1898.001708984375,1.0,282.75811767578125,284.6971435546875,291.5313720703125,293.53302001953125,293.1499938964844,293.1499938964844,282.45001220703125,34529.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154407143592834,1.0,0.0,0.0,3.6775224208831774,3.677546262741089,9.024100222632114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.22314453125,0.0,1552.9217529296875,1895.4371337890625,0.0,2613.3837890625,0.9103928804397584,1.0,0.0,3.0,1.0,0.0
12307080,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854309082031,0.8917531371116638,0.4000877141952514,0.3618359565734863,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.8786449432373047,0.3834500610828399,0.3648724555969238,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.8830820918083191,0.3889624774456024,0.2735093832015991,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859191894531,0.8234483599662781,0.3128091692924499,0.2984614670276642,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867126464844,0.7452684640884399,0.2305293828248977,1.0484248399734497,285.7853698730469,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2643127441406,285.7820129394531,1.0,0.5322613716125488,1.0,1.0,0.0,1.0,-2.8179819583892822,2.8179755210876465,6.376960755005712e-06,2.173070907592773,0.9264014959335328,0.9264014959335328,0.0,128.9479217529297,132.0,29752.359375,0.0,1898.001708984375,1.0,282.75811767578125,284.6971435546875,291.5313720703125,293.53302001953125,293.1499938964844,293.1499938964844,282.45001220703125,34529.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154407143592834,1.0,0.0,0.0,3.6775224208831774,3.677546262741089,9.024100222632114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.22314453125,0.0,1552.9217529296875,1895.4371337890625,0.0,2613.3837890625,0.9103928804397584,1.0,0.0,3.0,1.0,0.0
12307140,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.8839768767356873,0.397631824016571,0.3599849641323089,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8727071285247803,0.3832491338253021,0.3650231659412384,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.8762511014938354,0.3876463174819946,0.2728573083877563,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.8182075619697571,0.3124822080135345,0.2984761595726013,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51788330078125,0.7401884198188782,0.2298859059810638,1.0470281839370728,285.5165100097656,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2434997558594,285.5130920410156,1.0,0.5335504412651062,1.0,1.0,0.0,1.0,-2.8135015964508057,2.813495397567749,6.356590802170103e-06,2.1695661544799805,0.931793212890625,0.931793212890625,0.0,131.97352600097656,135.0,30249.609375,0.0,1905.4228515625,1.0,282.45782470703125,284.4068298339844,291.48052978515625,293.5223388671875,293.1499938964844,293.1499938964844,282.1499938964844,34901.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830858051776886,1.0,0.0,0.0,3.719331026077272,3.719355583190918,9.230452064912242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.70703125,0.0,1603.303466796875,1895.4371337890625,0.0,2756.434814453125,0.92003071308136,1.0,0.0,3.0,1.0,0.0
12307200,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.8839768767356873,0.397631824016571,0.3599849641323089,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8727071285247803,0.3832491338253021,0.3650231659412384,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.8762511014938354,0.3876463174819946,0.2728573083877563,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.8182075619697571,0.3124822080135345,0.2984761595726013,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51788330078125,0.7401884198188782,0.2298859059810638,1.0470281839370728,285.5165100097656,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2434997558594,285.5130920410156,1.0,0.5335504412651062,1.0,1.0,0.0,1.0,-2.8135015964508057,2.813495397567749,6.356590802170103e-06,2.1695661544799805,0.931793212890625,0.931793212890625,0.0,131.97352600097656,135.0,30249.609375,0.0,1905.4228515625,1.0,282.45782470703125,284.4068298339844,291.48052978515625,293.5223388671875,293.1499938964844,293.1499938964844,282.1499938964844,34901.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830858051776886,1.0,0.0,0.0,3.719331026077272,3.719355583190918,9.230452064912242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.70703125,0.0,1603.303466796875,1895.4371337890625,0.0,2756.434814453125,0.92003071308136,1.0,0.0,3.0,1.0,0.0
12307260,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521667480469,0.8756163716316223,0.3945887386798858,0.3575003147125244,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522277832031,0.8661729097366333,0.3824279606342315,0.3645133972167969,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.252197265625,0.8688217997550964,0.3857010006904602,0.2716989517211914,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.8122172355651855,0.3115776777267456,0.2978787124156952,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532958984375,0.7344551682472229,0.2286715656518936,1.0428043603897097,285.2521057128906,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2196350097656,285.2490234375,1.0,0.5340486764907837,1.0,1.0,0.0,1.0,-2.802720785140991,2.8027143478393555,6.307706826191861e-06,2.1611320972442627,0.9336626529693604,0.9336626529693604,0.0,134.9898681640625,138.0,30709.833984375,0.0,1902.801025390625,1.0,282.1575622558594,284.1207580566406,291.4261779785156,293.4939880371094,293.1499938964844,293.1499938964844,281.8500061035156,35268.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841034471988678,1.0,0.0,0.0,3.747414588928223,3.747439384460449,9.370371003569744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.259765625,0.0,1638.655029296875,1895.4371337890625,0.0,2851.3818359375,0.926585614681244,1.0,0.0,3.0,1.0,0.0
12307320,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521667480469,0.8756163716316223,0.3945887386798858,0.3575003147125244,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522277832031,0.8661729097366333,0.3824279606342315,0.3645133972167969,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.252197265625,0.8688217997550964,0.3857010006904602,0.2716989517211914,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.8122172355651855,0.3115776777267456,0.2978787124156952,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532958984375,0.7344551682472229,0.2286715656518936,1.0428043603897097,285.2521057128906,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2196350097656,285.2490234375,1.0,0.5340486764907837,1.0,1.0,0.0,1.0,-2.802720785140991,2.8027143478393555,6.307706826191861e-06,2.1611320972442627,0.9336626529693604,0.9336626529693604,0.0,134.9898681640625,138.0,30709.833984375,0.0,1902.801025390625,1.0,282.1575622558594,284.1207580566406,291.4261779785156,293.4939880371094,293.1499938964844,293.1499938964844,281.8500061035156,35268.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841034471988678,1.0,0.0,0.0,3.747414588928223,3.747439384460449,9.370371003569744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.259765625,0.0,1638.655029296875,1895.4371337890625,0.0,2851.3818359375,0.926585614681244,1.0,0.0,3.0,1.0,0.0
12307380,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8673223257064819,0.3914321959018707,0.3548287749290466,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8595741391181946,0.3813398480415344,0.3636794090270996,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8613749146461487,0.3835288882255554,0.2703224420547485,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8058151006698608,0.3104128539562225,0.2969701290130615,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7285109162330627,0.227171391248703,1.037011981010437,285.0181579589844,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1959533691406,285.0152282714844,1.0,0.5341722965240479,1.0,1.0,0.0,1.0,-2.788801431655884,2.788794994354248,6.24483936917386e-06,2.1502280235290527,0.9326840043067932,0.9326840043067932,0.0,137.99761962890625,141.0,31322.94140625,0.0,1895.2037353515625,1.0,281.857421875,283.8511047363281,291.38623046875,293.4857482910156,293.1499938964844,293.1499938964844,281.54998779296875,35603.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491467237472534,1.0,0.0,0.0,3.76300835609436,3.763033390045166,9.448517062082828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.6611328125,0.0,1659.512939453125,1895.4371337890625,0.0,2927.279296875,0.9303112626075744,1.0,0.0,3.0,1.0,0.0
12307440,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8673223257064819,0.3914321959018707,0.3548287749290466,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8595741391181946,0.3813398480415344,0.3636794090270996,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8613749146461487,0.3835288882255554,0.2703224420547485,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8058151006698608,0.3104128539562225,0.2969701290130615,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7285109162330627,0.227171391248703,1.037011981010437,285.0181579589844,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1959533691406,285.0152282714844,1.0,0.5341722965240479,1.0,1.0,0.0,1.0,-2.788801431655884,2.788794994354248,6.24483936917386e-06,2.1502280235290527,0.9326840043067932,0.9326840043067932,0.0,137.99761962890625,141.0,31322.94140625,0.0,1895.2037353515625,1.0,281.857421875,283.8511047363281,291.38623046875,293.4857482910156,293.1499938964844,293.1499938964844,281.54998779296875,35603.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491467237472534,1.0,0.0,0.0,3.76300835609436,3.763033390045166,9.448517062082828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.6611328125,0.0,1659.512939453125,1895.4371337890625,0.0,2927.279296875,0.9303112626075744,1.0,0.0,3.0,1.0,0.0
12307500,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8633415102958679,0.3898347914218902,0.3535219132900238,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8563781380653381,0.3807401061058044,0.3632325530052185,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8577808737754822,0.3824013769626617,0.2696269154548645,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8025766611099243,0.3097769021987915,0.2964815497398376,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7255601286888123,0.2263631224632263,1.0338882207870483,284.8526916503906,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1848449707031,284.8416442871094,1.0,0.5341959595680237,1.0,1.0,0.0,1.0,-2.7815170288085938,2.781510829925537,6.212063453858718e-06,2.1445212364196777,0.9304315447807312,0.9304315447807312,0.0,139.49876403808594,141.0,31979.455078125,0.0,1890.89990234375,1.0,281.5982666015625,283.6473388671875,291.39801025390625,293.5854187011719,293.1499938964844,293.1499938964844,281.54998779296875,35780.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557915091514587,1.0,0.0,0.0,3.766393423080444,3.76641845703125,9.465524044571794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.5830078125,0.0,1664.8656005859375,1895.4371337890625,0.0,2989.542236328125,0.9311563968658448,1.0,0.0,3.0,1.0,0.0
12307560,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.8592893481254578,0.3881586492061615,0.3520753085613251,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.8531216382980347,0.3800616264343261,0.3626672625541687,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.8541273474693298,0.3811959028244018,0.2688381373882293,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.7992464303970337,0.3090708255767822,0.2958918809890747,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.7225106954574585,0.2254910320043563,1.0303651094436646,284.7861022949219,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1735534667969,284.7832946777344,1.0,0.5340958833694458,1.0,1.0,0.0,1.0,-2.7732090950012207,2.773202896118164,6.174818281579064e-06,2.1380269527435303,0.928622841835022,0.928622841835022,0.0,141.0021209716797,144.0,31898.203125,0.0,1885.0203857421875,1.0,281.5572204589844,283.58526611328125,291.3547058105469,293.487548828125,293.1499938964844,293.1499938964844,281.25,35931.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571735620498657,1.0,0.0,0.0,3.76645302772522,3.7664780616760254,9.46582360938919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.623046875,0.0,1666.1033935546875,1895.4371337890625,0.0,3002.499755859375,0.9313000440597534,1.0,0.0,3.0,1.0,0.0
12307620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627746582031,0.8515017628669739,0.3847606182098388,0.3492045998573303,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56280517578125,0.8468337655067444,0.3786235153675079,0.361494779586792,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56280517578125,0.8470939993858337,0.3787344992160797,0.267255425453186,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631103515625,0.7927247881889343,0.3075846135616302,0.2946684062480926,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5637512207031,0.7163928747177124,0.2236771136522293,1.023068070411682,284.5627136230469,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1523742675781,284.5600891113281,1.0,0.5338597297668457,1.0,1.0,0.0,1.0,-2.756208658218384,2.7562026977539062,6.098943231336307e-06,2.124732732772827,0.921639621257782,0.921639621257782,0.0,144.00537109375,132.0,32545.330078125,0.0,1872.7191162109373,1.0,281.2573547363281,283.33087158203125,291.3259582519531,293.4960632324219,293.1499938964844,293.1499938964844,280.95001220703125,36257.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654345273971558,1.0,0.0,0.0,3.757807493209839,3.757832527160645,9.4224168378787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.34228515625,0.0,1658.4344482421875,1895.4371337890625,0.0,3079.98193359375,0.929572343826294,1.0,0.0,3.0,1.0,0.0
12307680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627746582031,0.8515017628669739,0.3847606182098388,0.3492045998573303,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56280517578125,0.8468337655067444,0.3786235153675079,0.361494779586792,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56280517578125,0.8470939993858337,0.3787344992160797,0.267255425453186,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631103515625,0.7927247881889343,0.3075846135616302,0.2946684062480926,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5637512207031,0.7163928747177124,0.2236771136522293,1.023068070411682,284.5627136230469,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1523742675781,284.5600891113281,1.0,0.5338597297668457,1.0,1.0,0.0,1.0,-2.756208658218384,2.7562026977539062,6.098943231336307e-06,2.124732732772827,0.921639621257782,0.921639621257782,0.0,144.00537109375,132.0,32545.330078125,0.0,1872.7191162109373,1.0,281.2573547363281,283.33087158203125,291.3259582519531,293.4960632324219,293.1499938964844,293.1499938964844,280.95001220703125,36257.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654345273971558,1.0,0.0,0.0,3.757807493209839,3.757832527160645,9.4224168378787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.34228515625,0.0,1658.4344482421875,1895.4371337890625,0.0,3079.98193359375,0.929572343826294,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36199951171875,0.8623367547988892,0.3821304142475128,0.3465990424156189,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3620300292969,0.8585278391838074,0.3774572908878326,0.3601182699203491,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3620300292969,0.8582422733306885,0.3768105208873749,0.265712708234787,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3626403808594,0.8040429353713989,0.3063954710960388,0.2932586967945099,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3638916015625,0.725131630897522,0.2222553491592407,1.015271782875061,284.3618469238281,284.95001220703125,295.7383728027344,288.27703857421875,295.7399597167969,297.1375732421875,284.3569641113281,1.0,0.525152862071991,1.0,1.0,0.0,1.0,-2.7385120391845703,2.7385060787200928,6.020673481543781e-06,2.110995054244995,0.9139475226402284,0.9139475226402284,0.0,135.08184814453125,132.0,33236.3515625,0.0,1803.7578125,1.0,280.968505859375,283.0985412597656,291.32281494140625,293.55377197265625,293.1499938964844,293.1499938964844,280.95001220703125,36531.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741074800491333,1.0,0.0,0.0,3.742830514907837,3.7428555488586426,9.347459695163708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.59521484375,0.0,1642.995849609375,1895.4371337890625,0.0,3161.336669921875,0.9263787269592284,1.0,0.0,3.0,1.0,0.0
12307800,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3422241210937,0.8661728501319885,0.3813331127166748,0.3457365930080414,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3422241210937,0.8626583218574524,0.3771060705184936,0.3596509099006653,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3422241210937,0.8621877431869507,0.3762252330780029,0.2651995420455932,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3425598144531,0.8079396486282349,0.3060344457626343,0.2927867472171783,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3432006835937,0.7281236052513123,0.2218174040317535,1.0127133131027222,284.3421325683594,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1333312988281,284.3394470214844,1.0,0.5225210785865784,1.0,1.0,0.0,1.0,-2.732654571533203,2.7326486110687256,5.994806997478008e-06,2.106414794921875,0.9117520451545716,0.9117520451545716,0.0,132.1953887939453,120.0,33161.36328125,0.0,1781.4312744140625,1.0,280.9574584960937,283.0820007324219,291.2984313964844,293.5071105957031,293.1499938964844,293.1499938964844,280.6499938964844,36595.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741863369941711,1.0,0.0,0.0,3.736713171005249,3.736738204956055,9.316929663327756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.52197265625,0.0,1636.3565673828125,1895.4371337890625,0.0,3162.076171875,0.9250624179840088,1.0,0.0,3.0,1.0,0.0
12307860,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12518310546875,0.8844637274742126,0.3778985440731048,0.3422622382640838,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12518310546875,0.8822336792945862,0.375548779964447,0.3577629923820495,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1252136230469,0.880962073802948,0.3736945986747741,0.2631265819072723,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.12548828125,0.8249666094779968,0.3044648766517639,0.2908797264099121,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1261291503906,0.7421613335609436,0.2199701517820358,1.0023705959320068,284.1251220703125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1166381835937,284.1225891113281,1.0,0.5115484595298767,1.0,1.0,0.0,1.0,-2.708998203277588,2.7089922428131104,5.890987267775927e-06,2.087953329086304,0.8989927172660828,0.8989927172660828,0.0,120.2221221923828,108.0,33735.91796875,0.0,1690.7196044921875,1.0,280.6576843261719,282.8388061523437,291.2684631347656,293.5129699707031,293.1499938964844,293.1499938964844,280.3500061035156,36958.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827458620071411,1.0,0.0,0.0,3.702171564102173,3.7021963596344,9.145477406491408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.82666015625,0.0,1599.2608642578125,1895.4371337890625,0.0,3242.307861328125,0.9175682663917542,1.0,0.0,3.0,1.0,0.0
12307920,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12518310546875,0.8844637274742126,0.3778985440731048,0.3422622382640838,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12518310546875,0.8822336792945862,0.375548779964447,0.3577629923820495,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1252136230469,0.880962073802948,0.3736945986747741,0.2631265819072723,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.12548828125,0.8249666094779968,0.3044648766517639,0.2908797264099121,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1261291503906,0.7421613335609436,0.2199701517820358,1.0023705959320068,284.1251220703125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1166381835937,284.1225891113281,1.0,0.5115484595298767,1.0,1.0,0.0,1.0,-2.708998203277588,2.7089922428131104,5.890987267775927e-06,2.087953329086304,0.8989927172660828,0.8989927172660828,0.0,120.2221221923828,108.0,33735.91796875,0.0,1690.7196044921875,1.0,280.6576843261719,282.8388061523437,291.2684631347656,293.5129699707031,293.1499938964844,293.1499938964844,280.3500061035156,36958.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827458620071411,1.0,0.0,0.0,3.702171564102173,3.7021963596344,9.145477406491408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.82666015625,0.0,1599.2608642578125,1895.4371337890625,0.0,3242.307861328125,0.9175682663917542,1.0,0.0,3.0,1.0,0.0
12307980,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134826660156,0.9073073267936708,0.3744301199913025,0.3387591540813446,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134826660156,0.90647691488266,0.3739363551139831,0.3558240234851837,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134826660156,0.9042872190475464,0.3711197674274444,0.2610242068767547,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91375732421875,0.8452287912368774,0.3028575778007507,0.2889388799667358,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9143371582031,0.7599610090255737,0.2181161791086197,0.9920088648796082,283.91339111328125,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.1018371582031,283.9111022949219,1.0,0.5003511309623718,1.0,1.0,0.0,1.0,-2.685147762298584,2.6851418018341064,5.787258942291373e-06,2.069352626800537,0.8834500908851624,0.8834500908851624,0.0,108.22972869873048,96.0,34265.9140625,0.0,1601.1380615234375,1.0,280.3580017089844,282.6028747558594,291.23748779296875,293.5149841308594,293.1499938964844,293.1499938964844,280.6499938964844,37356.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907530903816223,1.0,0.0,0.0,3.652812242507935,3.652836561203003,8.903238608581887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.220703125,0.0,1546.4569091796875,1895.4371337890625,0.0,3317.25,0.906808853149414,1.0,0.0,3.0,1.0,0.0
12308040,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134826660156,0.9073073267936708,0.3744301199913025,0.3387591540813446,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134826660156,0.90647691488266,0.3739363551139831,0.3558240234851837,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134826660156,0.9042872190475464,0.3711197674274444,0.2610242068767547,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91375732421875,0.8452287912368774,0.3028575778007507,0.2889388799667358,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9143371582031,0.7599610090255737,0.2181161791086197,0.9920088648796082,283.91339111328125,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.1018371582031,283.9111022949219,1.0,0.5003511309623718,1.0,1.0,0.0,1.0,-2.685147762298584,2.6851418018341064,5.787258942291373e-06,2.069352626800537,0.8834500908851624,0.8834500908851624,0.0,108.22972869873048,96.0,34265.9140625,0.0,1601.1380615234375,1.0,280.3580017089844,282.6028747558594,291.23748779296875,293.5149841308594,293.1499938964844,293.1499938964844,280.6499938964844,37356.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907530903816223,1.0,0.0,0.0,3.652812242507935,3.652836561203003,8.903238608581887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.220703125,0.0,1546.4569091796875,1895.4371337890625,0.0,3317.25,0.906808853149414,1.0,0.0,3.0,1.0,0.0
12308100,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0330810546875,0.9225279092788696,0.3733145296573639,0.3372148275375366,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0330810546875,0.92241370677948,0.373546302318573,0.3549902737140655,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0330505371094,0.9195429682731628,0.3703143894672394,0.2600933909416199,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03192138671875,0.8577704429626465,0.3023975193500519,0.2880809009075165,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0294494628906,0.771111011505127,0.2174535691738128,0.987249791622162,284.03338623046875,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0982971191406,284.0422668457031,1.0,0.4948947429656982,1.0,1.0,0.0,1.0,-2.67441463470459,2.6744089126586914,5.740715550928144e-06,2.0609023571014404,0.8784675598144531,0.8784675598144531,0.0,102.22484588623048,96.0,33190.015625,0.0,1558.5482177734375,1.0,280.60107421875,282.7701416015625,291.1298828125,293.25054931640625,293.1499938964844,293.1499938964844,280.6499938964844,37371.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790997862815857,1.0,0.0,0.0,3.626374483108521,3.6263985633850098,8.774827620072756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.513671875,0.0,1517.2347412109375,1895.4371337890625,0.0,3208.143310546875,0.9009889960289,1.0,0.0,3.0,1.0,0.0
12308160,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.07977294921875,0.9415874481201172,0.3728078305721283,0.3363299965858459,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.07977294921875,0.9420783519744872,0.3736345469951629,0.354657232761383,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.07977294921875,0.9388147592544556,0.3700330853462219,0.2595799565315246,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.07958984375,0.8732986450195312,0.3023431897163391,0.2876402735710144,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791931152344,0.7849076390266418,0.2171273678541183,0.9840523600578308,284.0798034667969,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0992126464844,284.0811462402344,1.0,0.4899588227272033,1.0,1.0,0.0,1.0,-2.6679553985595703,2.667949676513672,5.712691745429765e-06,2.0557668209075928,0.8731751441955566,0.8731751441955566,0.0,96.20984649658205,84.0,32909.87890625,0.0,1522.1556396484375,1.0,280.6421203613281,282.8226928710937,291.10223388671875,293.2276306152344,293.1499938964844,293.1499938964844,280.95001220703125,37358.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869674026966095,1.0,0.0,0.0,3.601320505142212,3.601344347000122,8.653999543639657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.79443359375,0.0,1489.7086181640625,1895.4371337890625,0.0,3119.752685546875,0.8953693509101868,1.0,0.0,3.0,1.0,0.0
12308220,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2718811035156,0.9852656722068788,0.3727138042449951,0.3355399370193481,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2718811035156,0.9864807724952698,0.3746689856052398,0.3548999428749084,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2718811035156,0.983418583869934,0.3703550398349762,0.2592597603797912,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27166748046875,0.9160624146461488,0.3029836118221283,0.287545382976532,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2711486816406,0.820949375629425,0.2171488255262375,0.9809353947639464,284.2719421386719,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1083984375,284.273681640625,1.0,0.4810370206832886,1.0,1.0,0.0,1.0,-2.6630444526672363,2.663038730621338,5.691281330655329e-06,2.0517897605896,0.8656945824623108,0.8656945824623108,0.0,84.18295288085938,102.0,31655.380859375,0.0,1460.765869140625,1.0,280.9411315917969,283.0650939941406,291.0548095703125,293.0788879394531,293.1499938964844,293.1499938964844,281.25,37210.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452309370040894,1.0,0.0,0.0,3.555327653884888,3.55535101890564,8.434367941845267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.3447265625,0.0,1439.1881103515625,1895.4371337890625,0.0,2890.624755859375,0.8850409984588623,1.0,0.0,3.0,1.0,0.0
12308280,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2718811035156,0.9852656722068788,0.3727138042449951,0.3355399370193481,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2718811035156,0.9864807724952698,0.3746689856052398,0.3548999428749084,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2718811035156,0.983418583869934,0.3703550398349762,0.2592597603797912,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27166748046875,0.9160624146461488,0.3029836118221283,0.287545382976532,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2711486816406,0.820949375629425,0.2171488255262375,0.9809353947639464,284.2719421386719,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1083984375,284.273681640625,1.0,0.4810370206832886,1.0,1.0,0.0,1.0,-2.6630444526672363,2.663038730621338,5.691281330655329e-06,2.0517897605896,0.8656945824623108,0.8656945824623108,0.0,84.18295288085938,102.0,31655.380859375,0.0,1460.765869140625,1.0,280.9411315917969,283.0650939941406,291.0548095703125,293.0788879394531,293.1499938964844,293.1499938964844,281.25,37210.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452309370040894,1.0,0.0,0.0,3.555327653884888,3.55535101890564,8.434367941845267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.3447265625,0.0,1439.1881103515625,1895.4371337890625,0.0,2890.624755859375,0.8850409984588623,1.0,0.0,3.0,1.0,0.0
12308340,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4730529785156,0.9233996868133544,0.3731764256954193,0.3365128636360168,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4730529785156,0.9261045455932616,0.3763425946235657,0.3570364415645599,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4730224609375,0.921476662158966,0.3712888658046722,0.2603310942649841,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4727783203125,0.8601921200752258,0.3041821718215942,0.2892535626888275,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47216796875,0.7719938158988953,0.2176905274391174,0.9861466288566588,284.4731140136719,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.12225341796875,284.4753112792969,1.0,0.4961906969547272,1.0,1.0,0.0,1.0,-2.6763699054718018,2.676364183425904,5.748088369728066e-06,2.061915874481201,0.86095130443573,0.86095130443573,0.0,101.7761459350586,120.0,30577.55078125,0.0,1559.26123046875,1.0,281.24072265625,283.3135681152344,291.04150390625,292.9901123046875,293.1499938964844,293.1499938964844,281.54998779296875,36971.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239327669143677,1.0,0.0,0.0,3.518073558807373,3.518096685409546,8.258537604888261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.912109375,0.0,1398.2928466796875,1895.4371337890625,0.0,2692.041259765625,0.8765937089920044,1.0,0.0,3.0,1.0,0.0
12308400,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4730529785156,0.9233996868133544,0.3731764256954193,0.3365128636360168,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4730529785156,0.9261045455932616,0.3763425946235657,0.3570364415645599,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4730224609375,0.921476662158966,0.3712888658046722,0.2603310942649841,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4727783203125,0.8601921200752258,0.3041821718215942,0.2892535626888275,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47216796875,0.7719938158988953,0.2176905274391174,0.9861466288566588,284.4731140136719,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.12225341796875,284.4753112792969,1.0,0.4961906969547272,1.0,1.0,0.0,1.0,-2.6763699054718018,2.676364183425904,5.748088369728066e-06,2.061915874481201,0.86095130443573,0.86095130443573,0.0,101.7761459350586,120.0,30577.55078125,0.0,1559.26123046875,1.0,281.24072265625,283.3135681152344,291.04150390625,292.9901123046875,293.1499938964844,293.1499938964844,281.54998779296875,36971.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239327669143677,1.0,0.0,0.0,3.518073558807373,3.518096685409546,8.258537604888261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.912109375,0.0,1398.2928466796875,1895.4371337890625,0.0,2692.041259765625,0.8765937089920044,1.0,0.0,3.0,1.0,0.0
12308460,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67462158203125,0.8801854848861694,0.3738629519939422,0.3377228379249573,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67462158203125,0.8834357261657715,0.3783108592033386,0.3595047295093536,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745910644531,0.8789880871772766,0.3724884390830993,0.2616240680217743,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6743469238281,0.8250603675842285,0.305620789527893,0.2912382483482361,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737670898437,0.7396731972694397,0.2184372842311859,0.992521345615387,284.6746826171875,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.136962890625,284.6769104003906,1.0,0.5106801390647888,1.0,1.0,0.0,1.0,-2.69238543510437,2.692379713058472,5.8171899581793696e-06,2.074303388595581,0.858898401260376,0.858898401260376,0.0,119.7152328491211,138.0,29586.544921875,-0.0,1664.1998291015625,1.0,281.5404052734375,283.5607604980469,291.0336303710937,292.91998291015625,293.1499938964844,293.1499938964844,281.8500061035156,36677.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063614368438721,1.0,0.0,0.0,3.491800546646118,3.491823196411133,8.135648386087269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.57763671875,0.0,1369.0313720703125,1895.4371337890625,0.0,2529.72705078125,0.8705414533615112,1.0,0.0,3.0,1.0,0.0
12308520,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67462158203125,0.8801854848861694,0.3738629519939422,0.3377228379249573,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67462158203125,0.8834357261657715,0.3783108592033386,0.3595047295093536,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745910644531,0.8789880871772766,0.3724884390830993,0.2616240680217743,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6743469238281,0.8250603675842285,0.305620789527893,0.2912382483482361,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737670898437,0.7396731972694397,0.2184372842311859,0.992521345615387,284.6746826171875,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.136962890625,284.6769104003906,1.0,0.5106801390647888,1.0,1.0,0.0,1.0,-2.69238543510437,2.692379713058472,5.8171899581793696e-06,2.074303388595581,0.858898401260376,0.858898401260376,0.0,119.7152328491211,138.0,29586.544921875,-0.0,1664.1998291015625,1.0,281.5404052734375,283.5607604980469,291.0336303710937,292.91998291015625,293.1499938964844,293.1499938964844,281.8500061035156,36677.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063614368438721,1.0,0.0,0.0,3.491800546646118,3.491823196411133,8.135648386087269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.57763671875,0.0,1369.0313720703125,1895.4371337890625,0.0,2529.72705078125,0.8705414533615112,1.0,0.0,3.0,1.0,0.0
12308580,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8503561019897461,0.3748000264167785,0.3391510844230652,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8542558550834656,0.3805427551269531,0.3622243702411651,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8496428728103638,0.3739527463912964,0.2630979716777801,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7984116077423096,0.3072758018970489,0.2934290170669555,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7168379426002502,0.2193575203418731,0.999691605567932,284.8783874511719,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15185546875,284.8803405761719,1.0,0.5249015688896179,1.0,1.0,0.0,1.0,-2.710388660430908,2.7103826999664307,5.895389676879859e-06,2.088242292404175,0.8595920205116272,0.8595920205116272,0.0,137.7090301513672,141.0,28723.53125,-0.0,1773.5859375,1.0,281.8402099609375,283.8099975585937,291.02301025390625,292.8573303222656,293.1499938964844,293.1499938964844,282.1499938964844,36348.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917405366897583,1.0,0.0,0.0,3.4778852462768555,3.477907657623291,8.070933290582616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.61767578125,0.0,1352.4625244140625,1895.4371337890625,0.0,2396.16357421875,0.8672017455101013,1.0,0.0,3.0,1.0,0.0
12308640,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8503561019897461,0.3748000264167785,0.3391510844230652,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8542558550834656,0.3805427551269531,0.3622243702411651,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8496428728103638,0.3739527463912964,0.2630979716777801,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7984116077423096,0.3072758018970489,0.2934290170669555,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7168379426002502,0.2193575203418731,0.999691605567932,284.8783874511719,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15185546875,284.8803405761719,1.0,0.5249015688896179,1.0,1.0,0.0,1.0,-2.710388660430908,2.7103826999664307,5.895389676879859e-06,2.088242292404175,0.8595920205116272,0.8595920205116272,0.0,137.7090301513672,141.0,28723.53125,-0.0,1773.5859375,1.0,281.8402099609375,283.8099975585937,291.02301025390625,292.8573303222656,293.1499938964844,293.1499938964844,282.1499938964844,36348.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917405366897583,1.0,0.0,0.0,3.4778852462768555,3.477907657623291,8.070933290582616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.61767578125,0.0,1352.4625244140625,1895.4371337890625,0.0,2396.16357421875,0.8672017455101013,1.0,0.0,3.0,1.0,0.0
12308700,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8486015796661377,0.3753392994403839,0.3396248817443847,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8529479503631592,0.3817318677902221,0.3633485436439514,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8480941653251648,0.374762088060379,0.2636607587337494,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7970653772354126,0.3081646263599396,0.2942805290222168,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7155823111534119,0.2198671996593475,1.0020877122879028,285.0205078125,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1591491699219,285.0304870605469,1.0,0.5261375904083252,1.0,1.0,0.0,1.0,-2.716892957687378,2.7168869972229004,5.923919161432423e-06,2.093348741531372,0.8614277839660645,0.8614277839660645,0.0,139.35354614257812,141.0,27941.73046875,-0.0,1790.9549560546875,1.0,282.0937805175781,283.9941711425781,290.9873046875,292.73046875,293.1499938964844,293.1499938964844,282.1499938964844,36166.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782565712928772,1.0,0.0,0.0,3.4754397869110107,3.475461959838867,8.059587344177999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.32177734375,0.0,1348.681884765625,1895.4371337890625,0.0,2313.206787109375,0.8665603399276733,1.0,0.0,3.0,1.0,0.0
12308760,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8472236394882202,0.3760093450546264,0.3402604162693023,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.851982831954956,0.3830321133136749,0.3646022379398346,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8468992114067078,0.3756920993328094,0.2643303275108337,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7960589528083801,0.3091513216495514,0.2952407598495483,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.7146143317222595,0.2204607725143432,1.0048872232437134,285.0739440917969,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.16717529296875,285.0755310058594,1.0,0.5281062722206116,1.0,1.0,0.0,1.0,-2.72448468208313,2.7244787216186523,5.9571202655206434e-06,2.099220991134644,0.8628387451171875,0.8628387451171875,0.0,140.8950958251953,129.0,27836.197265625,-0.0,1809.573974609375,1.0,282.1402282714844,284.05029296875,291.0051574707031,292.7885437011719,293.1499938964844,293.1499938964844,282.45001220703125,36013.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787149548530579,1.0,0.0,0.0,3.476602554321289,3.4766249656677246,8.064981784627889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.76318359375,0.0,1348.770751953125,1895.4371337890625,0.0,2278.6103515625,0.8666582703590393,1.0,0.0,3.0,1.0,0.0
12308820,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.8679296374320984,0.3776513636112213,0.3411546945571899,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.8739428520202637,0.385891705751419,0.366706907749176,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.8679677248001099,0.3778283894062042,0.2653773427009582,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822570800781,0.8165984153747559,0.3113569915294647,0.2967444956302643,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28179931640625,0.7315400838851929,0.2218532413244247,1.0084524154663086,285.282470703125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1840515136719,285.2839660644531,1.0,0.5211524367332458,1.0,1.0,0.0,1.0,-2.735440969467163,2.735435009002685,6.005321665725205e-06,2.1077537536621094,0.8689573407173157,0.8689573407173157,0.0,129.0998992919922,117.0,27067.97265625,-0.0,1771.223388671875,1.0,282.4401550292969,284.2914123535156,290.9831237792969,292.71905517578125,293.1499938964844,293.1499938964844,282.75,35665.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662113308906555,1.0,0.0,0.0,3.4882736206054688,3.4882960319519043,8.119221774904872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.58740234375,0.0,1358.179443359375,1895.4371337890625,0.0,2167.269775390625,0.868986964225769,1.0,0.0,3.0,1.0,0.0
