time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308880,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.8679296374320984,0.3776513636112213,0.3411546945571899,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.8739428520202637,0.385891705751419,0.366706907749176,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.8679677248001099,0.3778283894062042,0.2653773427009582,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822570800781,0.8165984153747559,0.3113569915294647,0.2967444956302643,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28179931640625,0.7315400838851929,0.2218532413244247,1.0084524154663086,285.282470703125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1840515136719,285.2839660644531,1.0,0.5211524367332458,1.0,1.0,0.0,1.0,-2.735440969467163,2.735435009002685,6.005321665725205e-06,2.1077537536621094,0.8689573407173157,0.8689573407173157,0.0,129.0998992919922,117.0,27067.97265625,-0.0,1771.223388671875,1.0,282.4401550292969,284.2914123535156,290.9831237792969,292.71905517578125,293.1499938964844,293.1499938964844,282.75,35665.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662113308906555,1.0,0.0,0.0,3.4882736206054688,3.4882960319519043,8.119221774904872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.58740234375,0.0,1358.179443359375,1895.4371337890625,0.0,2167.269775390625,0.868986964225769,1.0,0.0,3.0,1.0,0.0
12308940,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988098144531,0.8946560025215149,0.3797926902770996,0.3424923717975616,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49884033203125,0.9018837213516236,0.3891775012016296,0.3692057430744171,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988098144531,0.8950610756874084,0.3804139792919159,0.2667342126369476,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986267089844,0.8402764797210693,0.3139435350894928,0.2986000180244446,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981994628906,0.7525661587715149,0.2235828191041946,1.013489007949829,285.4988708496094,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2021484375,285.5002746582031,1.0,0.5151823163032532,1.0,1.0,0.0,1.0,-2.7499616146087646,2.749955654144287,6.069354185456177e-06,2.118992567062378,0.8780578970909119,0.8780578970909119,0.0,117.11763763427734,105.0,26399.189453125,-0.0,1737.007080078125,1.0,282.7403869628906,284.5333557128906,290.962158203125,292.6564636230469,293.1499938964844,293.1499938964844,283.04998779296875,35316.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546319961547852,1.0,0.0,0.0,3.5130927562713623,3.513115406036377,8.235169843828771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.5556640625,0.0,1381.1966552734375,1895.4371337890625,0.0,2065.656982421875,0.8742469549179077,1.0,0.0,3.0,1.0,0.0
12309000,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988098144531,0.8946560025215149,0.3797926902770996,0.3424923717975616,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49884033203125,0.9018837213516236,0.3891775012016296,0.3692057430744171,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988098144531,0.8950610756874084,0.3804139792919159,0.2667342126369476,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986267089844,0.8402764797210693,0.3139435350894928,0.2986000180244446,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981994628906,0.7525661587715149,0.2235828191041946,1.013489007949829,285.4988708496094,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2021484375,285.5002746582031,1.0,0.5151823163032532,1.0,1.0,0.0,1.0,-2.7499616146087646,2.749955654144287,6.069354185456177e-06,2.118992567062378,0.8780578970909119,0.8780578970909119,0.0,117.11763763427734,105.0,26399.189453125,-0.0,1737.007080078125,1.0,282.7403869628906,284.5333557128906,290.962158203125,292.6564636230469,293.1499938964844,293.1499938964844,283.04998779296875,35316.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546319961547852,1.0,0.0,0.0,3.5130927562713623,3.513115406036377,8.235169843828771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.5556640625,0.0,1381.1966552734375,1895.4371337890625,0.0,2065.656982421875,0.8742469549179077,1.0,0.0,3.0,1.0,0.0
12309060,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71258544921875,0.93135803937912,0.3822823166847229,0.3441672921180725,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7126159667969,0.94080251455307,0.3927875459194183,0.3720252811908722,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71258544921875,0.9322355389595032,0.3833304941654205,0.2683348357677459,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124328613281,0.8712913393974304,0.3168175220489502,0.3007405996322632,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120666503906,0.7806909084320068,0.2255647927522659,1.0197186470031738,285.712646484375,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22119140625,285.7138671875,1.0,0.5095663070678711,1.0,1.0,0.0,1.0,-2.767343282699585,2.7673373222351074,6.146500254544662e-06,2.1324691772460938,0.8899967670440674,0.8899967670440674,0.0,105.11389923095705,93.0,25751.650390625,-0.0,1706.565185546875,1.0,283.0406494140625,284.7716369628906,290.9402770996094,292.5956115722656,293.1499938964844,293.1499938964844,283.1499938964844,34991.1328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438934445381165,1.0,0.0,0.0,3.550107717514038,3.550130605697632,8.409620022575837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.1630859375,0.0,1417.50537109375,1895.4371337890625,0.0,1972.8583984375,0.8802583813667297,1.0,0.0,3.0,1.0,0.0
12309120,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71258544921875,0.93135803937912,0.3822823166847229,0.3441672921180725,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7126159667969,0.94080251455307,0.3927875459194183,0.3720252811908722,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71258544921875,0.9322355389595032,0.3833304941654205,0.2683348357677459,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124328613281,0.8712913393974304,0.3168175220489502,0.3007405996322632,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120666503906,0.7806909084320068,0.2255647927522659,1.0197186470031738,285.712646484375,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22119140625,285.7138671875,1.0,0.5095663070678711,1.0,1.0,0.0,1.0,-2.767343282699585,2.7673373222351074,6.146500254544662e-06,2.1324691772460938,0.8899967670440674,0.8899967670440674,0.0,105.11389923095705,93.0,25751.650390625,-0.0,1706.565185546875,1.0,283.0406494140625,284.7716369628906,290.9402770996094,292.5956115722656,293.1499938964844,293.1499938964844,283.1499938964844,34991.1328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438934445381165,1.0,0.0,0.0,3.550107717514038,3.550130605697632,8.409620022575837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.1630859375,0.0,1417.50537109375,1895.4371337890625,0.0,1972.8583984375,0.8802583813667297,1.0,0.0,3.0,1.0,0.0
12309180,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834167480469,0.9772797226905824,0.3842858076095581,0.3456543087959289,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834167480469,0.9856760501861572,0.3961238861083984,0.3747779726982116,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834167480469,0.9783962368965148,0.3859018385410309,0.2698545455932617,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834167480469,0.9141124486923218,0.3194746971130371,0.3028390407562256,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834167480469,0.81770920753479,0.2274025678634643,1.025915503501892,285.7834167480469,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2359619140625,285.7833251953125,1.0,0.5038498044013977,1.0,1.0,0.0,1.0,-2.784238338470459,2.7842319011688232,6.2221279222285375e-06,2.1456494331359863,0.9017353057861328,0.9017353057861328,0.0,93.11795043945312,111.0,25504.802734375,-0.0,1675.004638671875,1.0,283.1468200683594,284.8519897460937,290.9573974609375,292.62353515625,293.1499938964844,293.1499938964844,283.04998779296875,34467.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446845173835754,1.0,0.0,0.0,3.5743067264556885,3.5743298530578613,8.524658028363774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.52099609375,0.0,1439.3448486328125,1895.4371337890625,0.0,1979.644287109375,0.888913094997406,1.0,0.0,3.0,1.0,0.0
12309240,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834167480469,0.9772797226905824,0.3842858076095581,0.3456543087959289,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834167480469,0.9856760501861572,0.3961238861083984,0.3747779726982116,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834167480469,0.9783962368965148,0.3859018385410309,0.2698545455932617,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834167480469,0.9141124486923218,0.3194746971130371,0.3028390407562256,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834167480469,0.81770920753479,0.2274025678634643,1.025915503501892,285.7834167480469,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2359619140625,285.7833251953125,1.0,0.5038498044013977,1.0,1.0,0.0,1.0,-2.784238338470459,2.7842319011688232,6.2221279222285375e-06,2.1456494331359863,0.9017353057861328,0.9017353057861328,0.0,93.11795043945312,111.0,25504.802734375,-0.0,1675.004638671875,1.0,283.1468200683594,284.8519897460937,290.9573974609375,292.62353515625,293.1499938964844,293.1499938964844,283.04998779296875,34467.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446845173835754,1.0,0.0,0.0,3.5743067264556885,3.5743298530578613,8.524658028363774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.52099609375,0.0,1439.3448486328125,1895.4371337890625,0.0,1979.644287109375,0.888913094997406,1.0,0.0,3.0,1.0,0.0
12309300,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.9488182067871094,0.3847807347774505,0.3466205894947052,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225952148437,0.9594899415969848,0.3974423706531524,0.3765009939670563,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.9504352807998656,0.3867799937725067,0.2708400785923004,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72314453125,0.8871992826461792,0.3205060958862304,0.3042711913585663,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.724365234375,0.7948914170265198,0.2280863225460052,1.0310364961624146,285.7225036621094,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2395935058594,285.7181701660156,1.0,0.5126095414161682,1.0,1.0,0.0,1.0,-2.7965235710144043,2.796517372131348,6.277153261180501e-06,2.15511441230774,0.906302273273468,0.906302273273468,0.0,101.83177185058594,111.0,25735.12890625,-0.0,1734.9415283203125,1.0,283.06658935546875,284.7807922363281,290.9867248535156,292.70367431640625,293.1499938964844,293.1499938964844,283.04998779296875,34660.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517579197883606,1.0,0.0,0.0,3.604880571365357,3.604903936386109,8.671116802361212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.27490234375,0.0,1473.648193359375,1895.4371337890625,0.0,2040.6788330078125,0.8942065834999084,1.0,0.0,3.0,1.0,0.0
12309360,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923828125,0.9211304187774658,0.384859949350357,0.3471720218658447,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923522949219,0.9330901503562928,0.3984451293945312,0.3779118657112121,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923828125,0.9231625199317932,0.3872998356819153,0.2715598344802856,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925354003906,0.865021288394928,0.3212540745735168,0.3054323196411133,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69293212890625,0.7748492360115051,0.2285215854644775,1.0350971221923828,285.6923217773437,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.23992919921875,285.6908569335937,1.0,0.5196910500526428,1.0,1.0,0.0,1.0,-2.806027889251709,2.806021451950073,6.320178727037273e-06,2.162569999694824,0.9109323024749756,0.9109323024749756,0.0,110.75505065917967,129.0,25755.57421875,-0.0,1792.0958251953125,1.0,283.0526123046875,284.7518005371094,290.9786682128906,292.6936950683594,293.1499938964844,293.1499938964844,282.75,34738.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576135396957397,1.0,0.0,0.0,3.6277472972869873,3.6277709007263184,8.781473184171773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.4033203125,0.0,1499.17236328125,1895.4371337890625,0.0,2091.673828125,0.8993948101997375,1.0,0.0,3.0,1.0,0.0
12309420,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44464111328125,0.8793190717697144,0.3835384845733642,0.3470833897590637,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.444580078125,0.8909009099006653,0.3992868065834045,0.3797614574432373,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44464111328125,0.8817951679229736,0.3870424926280975,0.2721926271915436,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449462890625,0.830747663974762,0.3217191994190216,0.3068897426128387,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457397460937,0.7434239983558655,0.2284988313913345,1.0396467447280884,285.44451904296875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2304077148437,285.44158935546875,1.0,0.5325421094894409,1.0,1.0,0.0,1.0,-2.8161375522613525,2.816131114959717,6.366343768604565e-06,2.170609474182129,0.9155433177947998,0.9155433177947998,0.0,128.74490356445312,147.0,26345.599609375,-0.0,1894.10888671875,1.0,282.7581481933594,284.481201171875,290.9858093261719,292.775146484375,293.1499938964844,293.1499938964844,282.45001220703125,35043.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796589732170105,1.0,0.0,0.0,3.664373874664306,3.664397716522217,8.959686965681612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.53173828125,0.0,1542.03125,1895.4371337890625,0.0,2287.078857421875,0.9078019261360168,1.0,0.0,3.0,1.0,0.0
12309480,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44464111328125,0.8793190717697144,0.3835384845733642,0.3470833897590637,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.444580078125,0.8909009099006653,0.3992868065834045,0.3797614574432373,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44464111328125,0.8817951679229736,0.3870424926280975,0.2721926271915436,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449462890625,0.830747663974762,0.3217191994190216,0.3068897426128387,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457397460937,0.7434239983558655,0.2284988313913345,1.0396467447280884,285.44451904296875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2304077148437,285.44158935546875,1.0,0.5325421094894409,1.0,1.0,0.0,1.0,-2.8161375522613525,2.816131114959717,6.366343768604565e-06,2.170609474182129,0.9155433177947998,0.9155433177947998,0.0,128.74490356445312,147.0,26345.599609375,-0.0,1894.10888671875,1.0,282.7581481933594,284.481201171875,290.9858093261719,292.775146484375,293.1499938964844,293.1499938964844,282.45001220703125,35043.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796589732170105,1.0,0.0,0.0,3.664373874664306,3.664397716522217,8.959686965681612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.53173828125,0.0,1542.03125,1895.4371337890625,0.0,2287.078857421875,0.9078019261360168,1.0,0.0,3.0,1.0,0.0
12309540,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.8479043841362,0.3810155391693115,0.3457182347774505,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.8601402640342712,0.3990445137023926,0.3804630041122436,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.8509445190429688,0.3856210708618164,0.2719003856182098,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.8033656477928162,0.3211905658245086,0.3073064088821411,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867980957031,0.7193762063980103,0.2275475412607193,1.039694905281067,285.185546875,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2119140625,285.1825256347656,1.0,0.5438598990440369,1.0,1.0,0.0,1.0,-2.8155558109283447,2.815549373626709,6.364008640957763e-06,2.1702959537506104,0.9165912866592408,0.9165912866592408,0.0,146.76876831054688,150.0,26848.123046875,-0.0,1979.714599609375,1.0,282.4579772949219,284.2024230957031,290.940185546875,292.7718200683594,293.1499938964844,293.1499938964844,282.1499938964844,35384.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970638871192932,1.0,0.0,0.0,3.688215732574463,3.6882400512695312,9.076657079276628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.5068359375,0.0,1571.4515380859375,1895.4371337890625,0.0,2444.61181640625,0.9133780002593994,1.0,0.0,3.0,1.0,0.0
12309600,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.8479043841362,0.3810155391693115,0.3457182347774505,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.8601402640342712,0.3990445137023926,0.3804630041122436,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.8509445190429688,0.3856210708618164,0.2719003856182098,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.8033656477928162,0.3211905658245086,0.3073064088821411,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867980957031,0.7193762063980103,0.2275475412607193,1.039694905281067,285.185546875,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2119140625,285.1825256347656,1.0,0.5438598990440369,1.0,1.0,0.0,1.0,-2.8155558109283447,2.815549373626709,6.364008640957763e-06,2.1702959537506104,0.9165912866592408,0.9165912866592408,0.0,146.76876831054688,150.0,26848.123046875,-0.0,1979.714599609375,1.0,282.4579772949219,284.2024230957031,290.940185546875,292.7718200683594,293.1499938964844,293.1499938964844,282.1499938964844,35384.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970638871192932,1.0,0.0,0.0,3.688215732574463,3.6882400512695312,9.076657079276628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.5068359375,0.0,1571.4515380859375,1895.4371337890625,0.0,2444.61181640625,0.9133780002593994,1.0,0.0,3.0,1.0,0.0
12309660,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8409293293952942,0.3780960440635681,0.343296080827713,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8544662594795227,0.3982881605625152,0.3799823820590973,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8446250557899475,0.3836973905563354,0.2707290947437286,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7975142598152161,0.3201723098754883,0.3065749704837799,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7137910723686218,0.2260936796665191,1.0342928171157837,284.94598388671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.19061279296875,284.9432067871094,1.0,0.5436444282531738,1.0,1.0,0.0,1.0,-2.80329704284668,2.803290605545044,6.308902811724693e-06,2.1609342098236084,0.9145724773406982,0.9145724773406982,0.0,149.9668731689453,138.0,27408.7890625,-0.0,1975.2998046875,1.0,282.1579284667969,283.9329528808594,290.88885498046875,292.7520446777344,293.1499938964844,293.1499938964844,281.8500061035156,35724.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089810013771057,1.0,0.0,0.0,3.699316263198853,3.6993408203125,9.13137569114042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.04931640625,0.0,1586.642578125,1895.4371337890625,0.0,2553.812255859375,0.9160979986190796,1.0,0.0,3.0,1.0,0.0
12309720,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8409293293952942,0.3780960440635681,0.343296080827713,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8544662594795227,0.3982881605625152,0.3799823820590973,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8446250557899475,0.3836973905563354,0.2707290947437286,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7975142598152161,0.3201723098754883,0.3065749704837799,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7137910723686218,0.2260936796665191,1.0342928171157837,284.94598388671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.19061279296875,284.9432067871094,1.0,0.5436444282531738,1.0,1.0,0.0,1.0,-2.80329704284668,2.803290605545044,6.308902811724693e-06,2.1609342098236084,0.9145724773406982,0.9145724773406982,0.0,149.9668731689453,138.0,27408.7890625,-0.0,1975.2998046875,1.0,282.1579284667969,283.9329528808594,290.88885498046875,292.7520446777344,293.1499938964844,293.1499938964844,281.8500061035156,35724.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089810013771057,1.0,0.0,0.0,3.699316263198853,3.6993408203125,9.13137569114042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.04931640625,0.0,1586.642578125,1895.4371337890625,0.0,2553.812255859375,0.9160979986190796,1.0,0.0,3.0,1.0,0.0
12309780,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168273925781,0.8547515273094177,0.3751679956912994,0.3402671813964844,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167358398437,0.8705724477767944,0.3973878622055053,0.3787274062633514,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.716796875,0.8593384027481079,0.3816747069358825,0.2690148651599884,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.812416672706604,0.3190193474292755,0.3050767779350281,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71783447265625,0.725408136844635,0.2244922369718551,1.0251654386520386,284.7167053222656,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1707458496094,284.7138366699219,1.0,0.5329262614250183,1.0,1.0,0.0,1.0,-2.7833244800567627,2.783318281173706,6.2193639678298496e-06,2.1455559730529785,0.9096144437789916,0.9096144437789916,0.0,138.17953491210938,126.0,27967.669921875,-0.0,1887.470458984375,1.0,281.8578796386719,283.6695861816406,290.8496398925781,292.74395751953125,293.1499938964844,293.1499938964844,281.54998779296875,36062.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184477090835571,1.0,0.0,0.0,3.69795274734497,3.697977304458618,9.124645998781488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.701171875,0.0,1587.6480712890625,1895.4371337890625,0.0,2641.1943359375,0.9160202741622924,1.0,0.0,3.0,1.0,0.0
12309840,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168273925781,0.8547515273094177,0.3751679956912994,0.3402671813964844,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167358398437,0.8705724477767944,0.3973878622055053,0.3787274062633514,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.716796875,0.8593384027481079,0.3816747069358825,0.2690148651599884,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.812416672706604,0.3190193474292755,0.3050767779350281,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71783447265625,0.725408136844635,0.2244922369718551,1.0251654386520386,284.7167053222656,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1707458496094,284.7138366699219,1.0,0.5329262614250183,1.0,1.0,0.0,1.0,-2.7833244800567627,2.783318281173706,6.2193639678298496e-06,2.1455559730529785,0.9096144437789916,0.9096144437789916,0.0,138.17953491210938,126.0,27967.669921875,-0.0,1887.470458984375,1.0,281.8578796386719,283.6695861816406,290.8496398925781,292.74395751953125,293.1499938964844,293.1499938964844,281.54998779296875,36062.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184477090835571,1.0,0.0,0.0,3.69795274734497,3.697977304458618,9.124645998781488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.701171875,0.0,1587.6480712890625,1895.4371337890625,0.0,2641.1943359375,0.9160202741622924,1.0,0.0,3.0,1.0,0.0
12309900,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570983886719,0.8629372119903564,0.373719185590744,0.3388020098209381,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567626953125,0.8799492120742798,0.3969222903251648,0.3781034350395202,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569763183594,0.8679906725883484,0.3806618750095367,0.2681736648082733,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.55810546875,0.8204243779182434,0.318433552980423,0.3043305575847626,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56109619140625,0.7318926453590393,0.2236872911453247,1.0205920934677124,284.5565795898437,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1617736816406,284.5459899902344,1.0,0.5277898907661438,1.0,1.0,0.0,1.0,-2.773409843444824,2.773403644561768,6.175070211611455e-06,2.137883186340332,0.9054388999938964,0.9054388999938964,0.0,132.199462890625,126.0,28641.97265625,-0.0,1843.7064208984373,1.0,281.6000671386719,283.4730834960937,290.8617858886719,292.8408203125,293.1499938964844,293.1499938964844,281.54998779296875,36248.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254812955856323,1.0,0.0,0.0,3.692620754241944,3.692645311355591,9.098351938519044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.07763671875,0.0,1582.9873046875,1895.4371337890625,0.0,2706.422607421875,0.9149169921875,1.0,0.0,3.0,1.0,0.0
12309960,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4943542480469,0.8719037175178528,0.372220903635025,0.3372256159782409,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4942626953125,0.8901395201683044,0.3964037597179413,0.3773830533027649,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49432373046875,0.87745600938797,0.3795978724956512,0.2672584354877472,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4945983886719,0.8288679122924805,0.3178047835826874,0.3035080432891845,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49530029296875,0.738915741443634,0.2228514850139618,1.0157716274261477,284.4942321777344,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.15283203125,284.4916076660156,1.0,0.5225152373313904,1.0,1.0,0.0,1.0,-2.762768268585205,2.7627620697021484,6.127716005721595e-06,2.1296536922454834,0.9017277956008912,0.9017277956008912,0.0,126.21009826660156,114.0,28578.013671875,-0.0,1799.0859375,1.0,281.55792236328125,283.4158020019531,290.81866455078125,292.7463684082031,293.1499938964844,293.1499938964844,281.25,36408.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271642923355103,1.0,0.0,0.0,3.683704614639282,3.6837291717529297,9.054467113855936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.17333984375,0.0,1574.0762939453125,1895.4371337890625,0.0,2722.06396484375,0.9130650162696838,1.0,0.0,3.0,1.0,0.0
12310020,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2803039550781,0.8932311534881592,0.3692366480827331,0.3341538906097412,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2802124023437,0.9144402742385864,0.3953420221805572,0.3759650886058807,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2802734375,0.8997576236724854,0.3774650990962982,0.2654630541801452,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.280517578125,0.8485884666442871,0.316534548997879,0.3018859028816223,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2812194824219,0.7557041049003601,0.2211865037679672,1.0062553882598877,284.2801818847656,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1365661621094,284.2777099609375,1.0,0.5118752717971802,1.0,1.0,0.0,1.0,-2.7418291568756104,2.741823196411133,6.035070782672847e-06,2.113459587097168,0.8910645842552185,0.8910645842552185,0.0,114.21822357177734,102.0,29238.833984375,-0.0,1711.2742919921875,1.0,281.2580871582031,283.1728515625,290.7938537597656,292.7601623535156,293.1499938964844,293.1499938964844,281.54998779296875,36768.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364207744598389,1.0,0.0,0.0,3.656117677688599,3.656141757965088,8.919358265302435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.498046875,0.0,1545.74365234375,1895.4371337890625,0.0,2808.29345703125,0.9071422815322876,1.0,0.0,3.0,1.0,0.0
12310080,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2803039550781,0.8932311534881592,0.3692366480827331,0.3341538906097412,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2802124023437,0.9144402742385864,0.3953420221805572,0.3759650886058807,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2802734375,0.8997576236724854,0.3774650990962982,0.2654630541801452,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.280517578125,0.8485884666442871,0.316534548997879,0.3018859028816223,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2812194824219,0.7557041049003601,0.2211865037679672,1.0062553882598877,284.2801818847656,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1365661621094,284.2777099609375,1.0,0.5118752717971802,1.0,1.0,0.0,1.0,-2.7418291568756104,2.741823196411133,6.035070782672847e-06,2.113459587097168,0.8910645842552185,0.8910645842552185,0.0,114.21822357177734,102.0,29238.833984375,-0.0,1711.2742919921875,1.0,281.2580871582031,283.1728515625,290.7938537597656,292.7601623535156,293.1499938964844,293.1499938964844,281.54998779296875,36768.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364207744598389,1.0,0.0,0.0,3.656117677688599,3.656141757965088,8.919358265302435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.498046875,0.0,1545.74365234375,1895.4371337890625,0.0,2808.29345703125,0.9071422815322876,1.0,0.0,3.0,1.0,0.0
12310140,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375305175781,0.923464834690094,0.3680288791656494,0.332109659910202,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43756103515625,0.9488417506217957,0.3955886662006378,0.3753116130828857,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375305175781,0.9317781925201416,0.3768179714679718,0.2643205225467682,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374389648437,0.8755213618278503,0.316363513469696,0.3009035289287567,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4371032714844,0.7789248824119568,0.2203683257102966,0.9990702867507936,284.4375915527344,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1330871582031,284.4385070800781,1.0,0.5020374655723572,1.0,1.0,0.0,1.0,-2.7273850440979004,2.727379083633423,5.971265181869967e-06,2.1021430492401123,0.8855056166648865,0.8855056166648865,0.0,102.1984634399414,90.0,27950.10546875,-0.0,1634.0262451171875,1.0,281.5421142578125,283.3807983398437,290.6462097167969,292.46942138671875,293.1499938964844,293.1499938964844,281.8500061035156,36747.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137669563293457,1.0,0.0,0.0,3.627510070800781,3.6275339126586914,8.780323810242407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.03076171875,0.0,1513.8463134765625,1895.4371337890625,0.0,2597.925537109375,0.9007757306098938,1.0,0.0,3.0,1.0,0.0
12310200,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375305175781,0.923464834690094,0.3680288791656494,0.332109659910202,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43756103515625,0.9488417506217957,0.3955886662006378,0.3753116130828857,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375305175781,0.9317781925201416,0.3768179714679718,0.2643205225467682,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374389648437,0.8755213618278503,0.316363513469696,0.3009035289287567,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4371032714844,0.7789248824119568,0.2203683257102966,0.9990702867507936,284.4375915527344,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1330871582031,284.4385070800781,1.0,0.5020374655723572,1.0,1.0,0.0,1.0,-2.7273850440979004,2.727379083633423,5.971265181869967e-06,2.1021430492401123,0.8855056166648865,0.8855056166648865,0.0,102.1984634399414,90.0,27950.10546875,-0.0,1634.0262451171875,1.0,281.5421142578125,283.3807983398437,290.6462097167969,292.46942138671875,293.1499938964844,293.1499938964844,281.8500061035156,36747.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137669563293457,1.0,0.0,0.0,3.627510070800781,3.6275339126586914,8.780323810242407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.03076171875,0.0,1513.8463134765625,1895.4371337890625,0.0,2597.925537109375,0.9007757306098938,1.0,0.0,3.0,1.0,0.0
12310260,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.621337890625,0.967473804950714,0.3683111369609833,0.3316558003425598,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62139892578125,0.9892131686210632,0.3971219062805176,0.3760333061218261,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6213684082031,0.975084662437439,0.3776091039180755,0.2643152475357055,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.9155232310295104,0.3173622786998749,0.3011372983455658,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6207580566406,0.8126962184906006,0.2205427587032318,0.9966330528259276,284.6214294433594,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1415100097656,284.6227111816406,1.0,0.4936624467372894,1.0,1.0,0.0,1.0,-2.725043773651123,2.725037813186645,5.960903763480019e-06,2.100284576416016,0.8814642429351807,0.8814642429351807,0.0,90.17169952392578,108.0,26765.544921875,-0.0,1574.76025390625,1.0,281.8414611816406,283.613525390625,290.5898132324219,292.3144836425781,293.1499938964844,293.1499938964844,282.1499938964844,36647.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858461141586304,1.0,0.0,0.0,3.603384971618652,3.603408575057984,8.663923836138565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.181640625,0.0,1486.70703125,1895.4371337890625,0.0,2342.784423828125,0.8953187465667725,1.0,0.0,3.0,1.0,0.0
12310320,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.621337890625,0.967473804950714,0.3683111369609833,0.3316558003425598,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62139892578125,0.9892131686210632,0.3971219062805176,0.3760333061218261,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6213684082031,0.975084662437439,0.3776091039180755,0.2643152475357055,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.9155232310295104,0.3173622786998749,0.3011372983455658,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6207580566406,0.8126962184906006,0.2205427587032318,0.9966330528259276,284.6214294433594,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1415100097656,284.6227111816406,1.0,0.4936624467372894,1.0,1.0,0.0,1.0,-2.725043773651123,2.725037813186645,5.960903763480019e-06,2.100284576416016,0.8814642429351807,0.8814642429351807,0.0,90.17169952392578,108.0,26765.544921875,-0.0,1574.76025390625,1.0,281.8414611816406,283.613525390625,290.5898132324219,292.3144836425781,293.1499938964844,293.1499938964844,282.1499938964844,36647.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858461141586304,1.0,0.0,0.0,3.603384971618652,3.603408575057984,8.663923836138565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.181640625,0.0,1486.70703125,1895.4371337890625,0.0,2342.784423828125,0.8953187465667725,1.0,0.0,3.0,1.0,0.0
12310380,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.9085134863853456,0.3691785335540771,0.3329783082008362,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.93567955493927,0.399253785610199,0.3786030113697052,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.9173542261123656,0.3790786266326904,0.2657437622547149,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.8644483089447021,0.3189590275287628,0.303205132484436,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.7679315805435181,0.2212521731853485,1.0025461912155151,284.8206787109375,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15484619140625,284.82244873046875,1.0,0.5092836022377014,1.0,1.0,0.0,1.0,-2.7410123348236084,2.741006374359131,6.030914391885744e-06,2.1125662326812744,0.8785160183906555,0.8785160183906555,0.0,107.75626373291016,126.0,25833.392578125,-0.0,1679.88623046875,1.0,282.1412658691406,283.8606872558594,290.5777893066406,292.2337646484375,293.1499938964844,293.1499938964844,282.45001220703125,36535.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616361379623413,1.0,0.0,0.0,3.583026647567749,3.583050012588501,8.566302085455391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.24609375,0.0,1463.861572265625,1895.4371337890625,0.0,2126.938720703125,0.8907045125961304,1.0,0.0,3.0,1.0,0.0
12310440,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.9085134863853456,0.3691785335540771,0.3329783082008362,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.93567955493927,0.399253785610199,0.3786030113697052,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.9173542261123656,0.3790786266326904,0.2657437622547149,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.8644483089447021,0.3189590275287628,0.303205132484436,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.7679315805435181,0.2212521731853485,1.0025461912155151,284.8206787109375,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15484619140625,284.82244873046875,1.0,0.5092836022377014,1.0,1.0,0.0,1.0,-2.7410123348236084,2.741006374359131,6.030914391885744e-06,2.1125662326812744,0.8785160183906555,0.8785160183906555,0.0,107.75626373291016,126.0,25833.392578125,-0.0,1679.88623046875,1.0,282.1412658691406,283.8606872558594,290.5777893066406,292.2337646484375,293.1499938964844,293.1499938964844,282.45001220703125,36535.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616361379623413,1.0,0.0,0.0,3.583026647567749,3.583050012588501,8.566302085455391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.24609375,0.0,1463.861572265625,1895.4371337890625,0.0,2126.938720703125,0.8907045125961304,1.0,0.0,3.0,1.0,0.0
12310500,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8876329660415649,0.3696737885475158,0.3336898982524872,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.9122551679611206,0.4004007279872894,0.3799717426300049,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8957664370536804,0.3799052834510803,0.266528308391571,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8461818695068359,0.3198420405387878,0.3043322563171386,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.7514919638633728,0.221681147813797,1.005916714668274,284.9661560058594,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.16168212890625,284.97607421875,1.0,0.5162049531936646,1.0,1.0,0.0,1.0,-2.7498607635498047,2.749854803085327,6.070078597986139e-06,2.119462728500366,0.8781156539916992,0.8781156539916992,0.0,116.72855377197266,126.0,25029.44140625,-0.0,1735.033203125,1.0,282.3967590332031,284.0498352050781,290.54656982421875,292.1085205078125,293.1499938964844,293.1499938964844,282.45001220703125,36454.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487995028495789,1.0,0.0,0.0,3.5745396614074707,3.5745630264282227,8.525768180334126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.60791015625,0.0,1454.154052734375,1895.4371337890625,0.0,2015.0743408203125,0.8887953758239746,1.0,0.0,3.0,1.0,0.0
12310560,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8703024387359619,0.3702659606933594,0.33454629778862,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8942047953605652,0.4016371071338653,0.3814674019813537,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8783817291259766,0.3808315694332123,0.2674176096916199,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8312631249427795,0.3208077549934387,0.3055711686611175,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7381159067153931,0.2221805453300476,1.0097023248672483,285.0201721191406,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.16912841796875,285.0218811035156,1.0,0.5234016180038452,1.0,1.0,0.0,1.0,-2.759793519973755,2.7597875595092773,6.1141768128436524e-06,2.127196788787842,0.876946210861206,0.876946210861206,0.0,125.7137222290039,144.0,24922.783203125,-0.0,1792.23876953125,1.0,282.4411926269531,284.1070251464844,290.5736083984375,292.1739807128906,293.1499938964844,293.1499938964844,282.75,36396.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425128817558289,1.0,0.0,0.0,3.567862272262573,3.567885398864746,8.493944960719091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.55126953125,0.0,1446.5919189453125,1895.4371337890625,0.0,1961.0352783203125,0.8872259259223938,1.0,0.0,3.0,1.0,0.0
12310620,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.8430934548377991,0.3717019855976105,0.3363803923130035,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.8659549951553345,0.4043289721012115,0.3845918476581573,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.8509284853935242,0.3829269111156463,0.2693053781986236,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.8067628145217896,0.3229365646839142,0.3081787526607513,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7166897654533386,0.2233449518680572,1.01783549785614,285.247802734375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1844787597656,285.2498474121094,1.0,0.5377436280250549,1.0,1.0,0.0,1.0,-2.7809269428253174,2.7809207439422607,6.208523245732067e-06,2.1436471939086914,0.8773727416992188,0.8773727416992188,0.0,143.70623779296875,147.0,24236.302734375,-0.0,1909.9501953125,1.0,282.740966796875,284.3642272949219,290.5660705566406,292.1229553222656,293.1499938964844,293.1499938964844,283.04998779296875,36209.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272109389305115,1.0,0.0,0.0,3.559545993804932,3.5595691204071045,8.454394446744118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.49462890625,0.0,1436.36962890625,1895.4371337890625,0.0,1831.75390625,0.885240375995636,1.0,0.0,3.0,1.0,0.0
12310680,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.8430934548377991,0.3717019855976105,0.3363803923130035,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.8659549951553345,0.4043289721012115,0.3845918476581573,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.8509284853935242,0.3829269111156463,0.2693053781986236,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.8067628145217896,0.3229365646839142,0.3081787526607513,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7166897654533386,0.2233449518680572,1.01783549785614,285.247802734375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1844787597656,285.2498474121094,1.0,0.5377436280250549,1.0,1.0,0.0,1.0,-2.7809269428253174,2.7809207439422607,6.208523245732067e-06,2.1436471939086914,0.8773727416992188,0.8773727416992188,0.0,143.70623779296875,147.0,24236.302734375,-0.0,1909.9501953125,1.0,282.740966796875,284.3642272949219,290.5660705566406,292.1229553222656,293.1499938964844,293.1499938964844,283.04998779296875,36209.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272109389305115,1.0,0.0,0.0,3.559545993804932,3.5595691204071045,8.454394446744118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.49462890625,0.0,1436.36962890625,1895.4371337890625,0.0,1831.75390625,0.885240375995636,1.0,0.0,3.0,1.0,0.0
