time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310740,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.840847909450531,0.3735473155975342,0.3380248844623565,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740600585937,0.8642533421516418,0.4073500633239746,0.3874478340148926,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739990234375,0.8490239977836609,0.3853901624679565,0.2710214555263519,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4738464355469,0.8051620721817017,0.3253686130046844,0.3104901313781738,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4732971191406,0.7150920033454895,0.224781185388565,1.0243942737579346,285.4740600585937,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2006530761719,285.475830078125,1.0,0.5414303541183472,1.0,1.0,0.0,1.0,-2.7990615367889404,2.799055337905884,6.29022861176054e-06,2.157841920852661,0.8795828223228455,0.8795828223228455,0.0,146.88592529296875,135.0,23541.109375,-0.0,1953.823974609375,1.0,283.0409240722656,284.61822509765625,290.55230712890625,292.06964111328125,293.1499938964844,293.1499938964844,283.1499938964844,36005.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146631479263306,1.0,0.0,0.0,3.5589165687561035,3.5589396953582764,8.451405619780417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.146484375,0.0,1434.2117919921875,1895.4371337890625,0.0,1728.337158203125,0.882951557636261,1.0,0.0,3.0,1.0,0.0
12310800,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.840847909450531,0.3735473155975342,0.3380248844623565,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740600585937,0.8642533421516418,0.4073500633239746,0.3874478340148926,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739990234375,0.8490239977836609,0.3853901624679565,0.2710214555263519,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4738464355469,0.8051620721817017,0.3253686130046844,0.3104901313781738,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4732971191406,0.7150920033454895,0.224781185388565,1.0243942737579346,285.4740600585937,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2006530761719,285.475830078125,1.0,0.5414303541183472,1.0,1.0,0.0,1.0,-2.7990615367889404,2.799055337905884,6.29022861176054e-06,2.157841920852661,0.8795828223228455,0.8795828223228455,0.0,146.88592529296875,135.0,23541.109375,-0.0,1953.823974609375,1.0,283.0409240722656,284.61822509765625,290.55230712890625,292.06964111328125,293.1499938964844,293.1499938964844,283.1499938964844,36005.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146631479263306,1.0,0.0,0.0,3.5589165687561035,3.5589396953582764,8.451405619780417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.146484375,0.0,1434.2117919921875,1895.4371337890625,0.0,1728.337158203125,0.882951557636261,1.0,0.0,3.0,1.0,0.0
12310860,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55523681640625,0.8605961799621582,0.3750465214252472,0.3390394151210785,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55523681640625,0.886354923248291,0.4101347923278808,0.3896844685077667,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55523681640625,0.8698186278343201,0.3875951170921325,0.2722795307636261,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552062988281,0.8247122168540955,0.3276516795158386,0.3122308552265167,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550537109375,0.7316344380378723,0.2261822521686554,1.0285547971725464,285.55523681640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.21356201171875,285.5556640625,1.0,0.5348450541496277,1.0,1.0,0.0,1.0,-2.811582088470459,2.8115758895874023,6.347188445943175e-06,2.167750835418701,0.8804964423179626,0.8804964423179626,0.0,135.0948944091797,123.0,23223.17578125,-0.0,1917.3587646484373,1.0,283.146728515625,284.71246337890625,290.574462890625,292.0997314453125,293.1499938964844,293.1499938964844,283.1499938964844,35572.296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148280143737793,1.0,0.0,0.0,3.542146921157837,3.5421698093414307,8.371945909857459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.52685546875,0.0,1413.348876953125,1895.4371337890625,0.0,1729.68017578125,0.8775246143341064,1.0,0.0,3.0,1.0,0.0
12310920,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55523681640625,0.8605961799621582,0.3750465214252472,0.3390394151210785,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55523681640625,0.886354923248291,0.4101347923278808,0.3896844685077667,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55523681640625,0.8698186278343201,0.3875951170921325,0.2722795307636261,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552062988281,0.8247122168540955,0.3276516795158386,0.3122308552265167,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550537109375,0.7316344380378723,0.2261822521686554,1.0285547971725464,285.55523681640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.21356201171875,285.5556640625,1.0,0.5348450541496277,1.0,1.0,0.0,1.0,-2.811582088470459,2.8115758895874023,6.347188445943175e-06,2.167750835418701,0.8804964423179626,0.8804964423179626,0.0,135.0948944091797,123.0,23223.17578125,-0.0,1917.3587646484373,1.0,283.146728515625,284.71246337890625,290.574462890625,292.0997314453125,293.1499938964844,293.1499938964844,283.1499938964844,35572.296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148280143737793,1.0,0.0,0.0,3.542146921157837,3.5421698093414307,8.371945909857459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.52685546875,0.0,1413.348876953125,1895.4371337890625,0.0,1729.68017578125,0.8775246143341064,1.0,0.0,3.0,1.0,0.0
12310980,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.8845157623291016,0.3758243322372436,0.3394393622875213,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.9130525588989258,0.4123500287532806,0.3914226293563843,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.894878625869751,0.3891762495040893,0.2731335759162903,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.8468816876411438,0.3294847309589386,0.3135861754417419,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.7509679198265076,0.2272879332304,1.0315840244293213,285.55889892578125,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2202453613281,285.5587158203125,1.0,0.5282885432243347,1.0,1.0,0.0,1.0,-2.8204524517059326,2.820446252822876,6.387713256117422e-06,2.1747779846191406,0.8796320557594299,0.8796320557594299,0.0,123.13077545166016,111.0,23086.744140625,-0.0,1873.947021484375,1.0,283.14990234375,284.7233581542969,290.5744323730469,292.1150817871094,293.1499938964844,293.1499938964844,283.1499938964844,34921.64453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721494734287262,1.0,0.0,0.0,3.50641131401062,3.506433725357056,8.203874699574953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.76611328125,0.0,1371.4586181640625,1895.4371337890625,0.0,1784.3372802734375,0.8685149550437927,1.0,0.0,3.0,1.0,0.0
12311040,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.8845157623291016,0.3758243322372436,0.3394393622875213,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.9130525588989258,0.4123500287532806,0.3914226293563843,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.894878625869751,0.3891762495040893,0.2731335759162903,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.8468816876411438,0.3294847309589386,0.3135861754417419,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.7509679198265076,0.2272879332304,1.0315840244293213,285.55889892578125,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2202453613281,285.5587158203125,1.0,0.5282885432243347,1.0,1.0,0.0,1.0,-2.8204524517059326,2.820446252822876,6.387713256117422e-06,2.1747779846191406,0.8796320557594299,0.8796320557594299,0.0,123.13077545166016,111.0,23086.744140625,-0.0,1873.947021484375,1.0,283.14990234375,284.7233581542969,290.5744323730469,292.1150817871094,293.1499938964844,293.1499938964844,283.1499938964844,34921.64453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721494734287262,1.0,0.0,0.0,3.50641131401062,3.506433725357056,8.203874699574953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.76611328125,0.0,1371.4586181640625,1895.4371337890625,0.0,1784.3372802734375,0.8685149550437927,1.0,0.0,3.0,1.0,0.0
12311100,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5612487792969,0.8983387351036072,0.3760324716567993,0.3394372463226318,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5612487792969,0.9297659993171692,0.4132948815822601,0.3921110332012176,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5612487792969,0.9094622135162354,0.389793187379837,0.2734161913394928,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5612487792969,0.8598729968070984,0.3302650451660156,0.3141149580478668,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56121826171875,0.7623637318611145,0.2277382165193557,1.0325863361358645,285.5612487792969,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.22186279296875,285.561279296875,1.0,0.5248078107833862,1.0,1.0,0.0,1.0,-2.823458671569824,2.8234522342681885,6.401507562259212e-06,2.177173614501953,0.8787823915481567,0.8787823915481567,0.0,117.1385269165039,111.0,22999.314453125,-0.0,1849.841064453125,1.0,283.1499938964844,284.7306823730469,290.55841064453125,292.09912109375,293.1499938964844,293.1499938964844,283.1499938964844,34397.37890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724043071269989,1.0,0.0,0.0,3.4763400554656982,3.476361989974976,8.063763630161702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.00390625,0.0,1336.9891357421875,1895.4371337890625,0.0,1805.4146728515625,0.8638787269592285,1.0,0.0,3.0,1.0,0.0
12311160,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605163574219,0.9143499732017516,0.376179963350296,0.3393681347370147,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605163574219,0.9481303691864014,0.4141744077205658,0.3927278816699981,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605163574219,0.9271755814552308,0.3903444409370422,0.2736442983150482,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605163574219,0.8746559023857117,0.3309895098209381,0.3145827949047088,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.560546875,0.7753256559371948,0.2281439900398254,1.0333616733551023,285.5605163574219,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2227783203125,285.5603942871094,1.0,0.5212399959564209,1.0,1.0,0.0,1.0,-2.8258862495422363,2.8258798122406006,6.41267433820758e-06,2.179115533828736,0.8776121735572815,0.8776121735572815,0.0,111.14356994628906,99.0,22923.673828125,-0.0,1824.7657470703125,1.0,283.1499938964844,284.733642578125,290.5380249023437,292.07672119140625,293.1499938964844,293.1499938964844,283.1499938964844,34153.02734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256033420562744,1.0,0.0,0.0,3.4589385986328125,3.45896053314209,7.983236400832538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.0546875,0.0,1317.71484375,1895.4371337890625,0.0,1818.368408203125,0.8567831516265869,1.0,0.0,3.0,1.0,0.0
12311220,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.9555538892745972,0.3763856887817383,0.3391206860542297,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.9859824180603028,0.4158143401145935,0.3938243985176086,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.9681785702705384,0.3913375437259674,0.2740030586719513,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.9114293456077576,0.3323375284671783,0.3154016435146332,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8071187734603882,0.2288746237754821,1.034468650817871,285.5646057128906,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.22344970703125,285.5646057128906,1.0,0.5139256119728088,1.0,1.0,0.0,1.0,-2.8296539783477783,2.8296475410461426,6.4300597841793206e-06,2.182145833969116,0.87455815076828,0.87455815076828,0.0,99.14959716796876,117.0,22744.962890625,-0.0,1772.7830810546875,1.0,283.1499938964844,284.74713134765625,290.49462890625,292.0227966308594,293.1499938964844,293.1499938964844,283.1499938964844,33309.66796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259100675582886,1.0,0.0,0.0,3.4025259017944336,3.4025471210479736,7.72495923229144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.654296875,0.0,1256.1121826171875,1895.4371337890625,0.0,1820.91943359375,0.842984676361084,1.0,0.0,3.0,1.0,0.0
12311280,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.9555538892745972,0.3763856887817383,0.3391206860542297,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.9859824180603028,0.4158143401145935,0.3938243985176086,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.9681785702705384,0.3913375437259674,0.2740030586719513,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.9114293456077576,0.3323375284671783,0.3154016435146332,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8071187734603882,0.2288746237754821,1.034468650817871,285.5646057128906,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.22344970703125,285.5646057128906,1.0,0.5139256119728088,1.0,1.0,0.0,1.0,-2.8296539783477783,2.8296475410461426,6.4300597841793206e-06,2.182145833969116,0.87455815076828,0.87455815076828,0.0,99.14959716796876,117.0,22744.962890625,-0.0,1772.7830810546875,1.0,283.1499938964844,284.74713134765625,290.49462890625,292.0227966308594,293.1499938964844,293.1499938964844,283.1499938964844,33309.66796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259100675582886,1.0,0.0,0.0,3.4025259017944336,3.4025471210479736,7.72495923229144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.654296875,0.0,1256.1121826171875,1895.4371337890625,0.0,1820.91943359375,0.842984676361084,1.0,0.0,3.0,1.0,0.0
12311340,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767517089844,0.9014614820480348,0.3764219880104065,0.3398441672325134,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767822265625,0.936495840549469,0.4172842502593994,0.3959284722805023,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767517089844,0.9146128296852112,0.3921674489974975,0.2751129567623138,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57672119140625,0.8652485609054565,0.3335319757461548,0.3172462880611419,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766296386719,0.7665721774101257,0.2294673025608062,1.0405304431915283,285.5767822265625,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2225036621094,285.5771789550781,1.0,0.5285870432853699,1.0,1.0,0.0,1.0,-2.843878984451294,2.843872547149658,6.494958597613731e-06,2.193155288696289,0.8706483244895935,0.8706483244895935,0.0,116.77613830566406,135.0,22627.037109375,-0.0,1880.341796875,1.0,283.1499938964844,284.7684936523437,290.4581298828125,291.9750671386719,293.1499938964844,293.1499938964844,283.1499938964844,32415.755859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239304184913635,1.0,0.0,0.0,3.339066982269287,3.33908748626709,7.439497267114348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.849609375,0.0,1189.439697265625,1895.4371337890625,0.0,1804.4805908203125,0.8275607824325562,1.0,0.0,3.0,1.0,0.0
12311400,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767517089844,0.9014614820480348,0.3764219880104065,0.3398441672325134,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767822265625,0.936495840549469,0.4172842502593994,0.3959284722805023,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767517089844,0.9146128296852112,0.3921674489974975,0.2751129567623138,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57672119140625,0.8652485609054565,0.3335319757461548,0.3172462880611419,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766296386719,0.7665721774101257,0.2294673025608062,1.0405304431915283,285.5767822265625,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2225036621094,285.5771789550781,1.0,0.5285870432853699,1.0,1.0,0.0,1.0,-2.843878984451294,2.843872547149658,6.494958597613731e-06,2.193155288696289,0.8706483244895935,0.8706483244895935,0.0,116.77613830566406,135.0,22627.037109375,-0.0,1880.341796875,1.0,283.1499938964844,284.7684936523437,290.4581298828125,291.9750671386719,293.1499938964844,293.1499938964844,283.1499938964844,32415.755859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239304184913635,1.0,0.0,0.0,3.339066982269287,3.33908748626709,7.439497267114348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.849609375,0.0,1189.439697265625,1895.4371337890625,0.0,1804.4805908203125,0.8275607824325562,1.0,0.0,3.0,1.0,0.0
12311460,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.8653408885002136,0.376265674829483,0.340392142534256,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921936035156,0.896551787853241,0.4185515344142914,0.3978491127490997,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.8776413202285767,0.3928114771842956,0.2760950624942779,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.8334215879440308,0.3345337510108948,0.3189168870449066,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.7382741570472717,0.2298686057329177,1.045779824256897,285.5921936035156,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2197570800781,285.5926818847656,1.0,0.5416374206542969,1.0,1.0,0.0,1.0,-2.8563451766967773,2.8563387393951416,6.552413196914131e-06,2.202944040298462,0.8659496903419495,0.8659496903419495,0.0,134.73944091796875,153.0,22497.224609375,-0.0,1987.721435546875,1.0,283.1499938964844,284.7930603027344,290.4299621582031,291.9370422363281,293.1499938964844,293.1499938964844,283.1499938964844,31489.630859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721453845500946,1.0,0.0,0.0,3.269890785217285,3.2699105739593506,7.134438533284992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.93896484375,0.0,1119.736572265625,1895.4371337890625,0.0,1783.9998779296875,0.8108219504356384,1.0,0.0,3.0,1.0,0.0
12311520,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.8653408885002136,0.376265674829483,0.340392142534256,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921936035156,0.896551787853241,0.4185515344142914,0.3978491127490997,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.8776413202285767,0.3928114771842956,0.2760950624942779,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.8334215879440308,0.3345337510108948,0.3189168870449066,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.7382741570472717,0.2298686057329177,1.045779824256897,285.5921936035156,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2197570800781,285.5926818847656,1.0,0.5416374206542969,1.0,1.0,0.0,1.0,-2.8563451766967773,2.8563387393951416,6.552413196914131e-06,2.202944040298462,0.8659496903419495,0.8659496903419495,0.0,134.73944091796875,153.0,22497.224609375,-0.0,1987.721435546875,1.0,283.1499938964844,284.7930603027344,290.4299621582031,291.9370422363281,293.1499938964844,293.1499938964844,283.1499938964844,31489.630859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721453845500946,1.0,0.0,0.0,3.269890785217285,3.2699105739593506,7.134438533284992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.93896484375,0.0,1119.736572265625,1895.4371337890625,0.0,1783.9998779296875,0.8108219504356384,1.0,0.0,3.0,1.0,0.0
12311580,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.8386342525482178,0.3760243356227875,0.3408487737178802,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100158691406,0.8683817982673645,0.4196904897689819,0.3996382653713226,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100158691406,0.850426971912384,0.3933587372303009,0.277000367641449,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099548339844,0.8092219233512878,0.3354207277297973,0.3204675614833832,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098327636719,0.7170512676239014,0.2301614731550216,1.0504783391952517,285.6100158691406,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2160949707031,285.6106262207031,1.0,0.5543246865272522,1.0,1.0,0.0,1.0,-2.867644786834717,2.867638111114502,6.604717782465741e-06,2.211820363998413,0.8605304956436157,0.8605304956436157,0.0,152.7407684326172,156.0,22356.986328125,-0.0,2094.2548828125,1.0,283.1499938964844,284.82049560546875,290.4052429199219,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,30542.03515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190593481063843,1.0,0.0,0.0,3.195759057998657,3.1957778930664062,6.814615289840731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.43896484375,0.0,1048.3328857421875,1895.4371337890625,0.0,1764.2889404296875,0.7929474115371704,1.0,0.0,3.0,1.0,0.0
12311640,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.8386342525482178,0.3760243356227875,0.3408487737178802,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100158691406,0.8683817982673645,0.4196904897689819,0.3996382653713226,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100158691406,0.850426971912384,0.3933587372303009,0.277000367641449,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099548339844,0.8092219233512878,0.3354207277297973,0.3204675614833832,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098327636719,0.7170512676239014,0.2301614731550216,1.0504783391952517,285.6100158691406,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2160949707031,285.6106262207031,1.0,0.5543246865272522,1.0,1.0,0.0,1.0,-2.867644786834717,2.867638111114502,6.604717782465741e-06,2.211820363998413,0.8605304956436157,0.8605304956436157,0.0,152.7407684326172,156.0,22356.986328125,-0.0,2094.2548828125,1.0,283.1499938964844,284.82049560546875,290.4052429199219,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,30542.03515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190593481063843,1.0,0.0,0.0,3.195759057998657,3.1957778930664062,6.814615289840731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.43896484375,0.0,1048.3328857421875,1895.4371337890625,0.0,1764.2889404296875,0.7929474115371704,1.0,0.0,3.0,1.0,0.0
12311700,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209411621094,0.8365516662597656,0.3758997023105621,0.3407888412475586,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210021972656,0.8665486574172974,0.4202308356761932,0.4002102315425873,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209716796875,0.8485288619995117,0.3936182558536529,0.2772239446640014,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62091064453125,0.8075180649757385,0.3358414471149444,0.3209260404109955,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207275390625,0.715447187423706,0.230290412902832,1.051344633102417,285.6210021972656,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2142333984375,285.6217041015625,1.0,0.5550140738487244,1.0,1.0,0.0,1.0,-2.8701274394989014,2.8701207637786865,6.616461178055033e-06,2.2138707637786865,0.8575893640518188,0.8575893640518188,0.0,154.37998962402344,156.0,22257.736328125,-0.0,2106.432861328125,1.0,283.1499938964844,284.83721923828125,290.3929443359375,291.8851928710937,293.1499938964844,293.1499938964844,283.1499938964844,29916.189453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178772687911987,1.0,0.0,0.0,3.149394989013672,3.1494133472442627,6.618316774620325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.1533203125,0.0,1005.0032958984376,1895.4371337890625,0.0,1754.5914306640625,0.7845478653907776,1.0,0.0,3.0,1.0,0.0
12311760,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62799072265625,0.8346434235572815,0.3757958114147186,0.3407433331012726,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280212402344,0.8648881316184998,0.4207728207111358,0.4007772803306579,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280212402344,0.8468044996261597,0.3938908278942108,0.277452141046524,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6279602050781,0.805950939655304,0.3362699449062347,0.3213840126991272,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278381347656,0.7139663696289062,0.2304344475269317,1.0522305965423584,285.6280212402344,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2125549316406,285.6285705566406,1.0,0.5562840700149536,1.0,1.0,0.0,1.0,-2.87264370918274,2.8726370334625244,6.6281991166761145e-06,2.2158706188201904,0.8544291853904724,0.8544291853904724,0.0,155.92312622070312,144.0,22177.107421875,-0.0,2118.22119140625,1.0,283.1499938964844,284.8487548828125,290.380859375,291.8682861328125,293.1499938964844,293.1499938964844,283.1499938964844,29580.59765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166861295700073,1.0,0.0,0.0,3.117243766784668,3.11726188659668,6.483878109975194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.23681640625,0.0,976.2758178710938,1895.4371337890625,0.0,1744.8421630859375,0.7740715742111206,1.0,0.0,3.0,1.0,0.0
12311820,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462707519531,0.850698709487915,0.3756817579269409,0.3401685953140259,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64630126953125,0.8835451602935791,0.421887993812561,0.4013467133045196,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462707519531,0.8641064167022705,0.3945022225379944,0.2775151133537292,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462097167969,0.822472095489502,0.3371776342391968,0.3217532634735107,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460876464844,0.7278806567192078,0.2308008670806884,1.0515235662460327,285.64630126953125,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.21014404296875,285.6468505859375,1.0,0.5482822060585022,1.0,1.0,0.0,1.0,-2.872312307357788,2.872305631637573,6.627026778005529e-06,2.2157750129699707,0.8477045893669128,0.8477045893669128,0.0,144.1240234375,132.0,21963.556640625,-0.0,2059.864501953125,1.0,283.1499938964844,284.8780822753906,290.3554077148437,291.8305969238281,293.1499938964844,293.1499938964844,283.1499938964844,28607.787109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139595150947571,1.0,0.0,0.0,3.03468656539917,3.0347039699554443,6.144987878542452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.14306640625,0.0,904.3108520507812,1895.4371337890625,0.0,1722.6121826171875,0.7542752027511597,1.0,0.0,3.0,1.0,0.0
12311880,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462707519531,0.850698709487915,0.3756817579269409,0.3401685953140259,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64630126953125,0.8835451602935791,0.421887993812561,0.4013467133045196,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462707519531,0.8641064167022705,0.3945022225379944,0.2775151133537292,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462097167969,0.822472095489502,0.3371776342391968,0.3217532634735107,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460876464844,0.7278806567192078,0.2308008670806884,1.0515235662460327,285.64630126953125,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.21014404296875,285.6468505859375,1.0,0.5482822060585022,1.0,1.0,0.0,1.0,-2.872312307357788,2.872305631637573,6.627026778005529e-06,2.2157750129699707,0.8477045893669128,0.8477045893669128,0.0,144.1240234375,132.0,21963.556640625,-0.0,2059.864501953125,1.0,283.1499938964844,284.8780822753906,290.3554077148437,291.8305969238281,293.1499938964844,293.1499938964844,283.1499938964844,28607.787109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139595150947571,1.0,0.0,0.0,3.03468656539917,3.0347039699554443,6.144987878542452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.14306640625,0.0,904.3108520507812,1895.4371337890625,0.0,1722.6121826171875,0.7542752027511597,1.0,0.0,3.0,1.0,0.0
12311940,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679992675781,0.870700478553772,0.3756781816482544,0.3396954238414764,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66802978515625,0.9061548113822936,0.4230533242225647,0.4019586741924286,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679992675781,0.8854748606681824,0.3952016532421112,0.2776381075382232,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679382324219,0.8414902091026306,0.3381639719009399,0.3221919536590576,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.7442620396614075,0.2312918901443481,1.0513455867767334,285.66802978515625,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2088928222656,285.6687316894531,1.0,0.5408610105514526,1.0,1.0,0.0,1.0,-2.8729395866394043,2.872932910919189,6.630128609685926e-06,2.2163517475128174,0.8404775261878967,0.8404775261878967,0.0,132.1482696533203,120.0,21753.62890625,-0.0,2002.235595703125,1.0,283.1499938964844,284.9112243652344,290.330078125,291.7920837402344,293.1499938964844,293.1499938964844,283.1499938964844,27622.677734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107312083244324,1.0,0.0,0.0,2.94854998588562,2.948566436767578,5.801099973723467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.15380859375,0.0,833.1940307617188,1895.4371337890625,0.0,1696.4493408203125,0.7336617708206177,1.0,0.0,3.0,1.0,0.0
12312000,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679992675781,0.870700478553772,0.3756781816482544,0.3396954238414764,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66802978515625,0.9061548113822936,0.4230533242225647,0.4019586741924286,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679992675781,0.8854748606681824,0.3952016532421112,0.2776381075382232,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679382324219,0.8414902091026306,0.3381639719009399,0.3221919536590576,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.7442620396614075,0.2312918901443481,1.0513455867767334,285.66802978515625,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2088928222656,285.6687316894531,1.0,0.5408610105514526,1.0,1.0,0.0,1.0,-2.8729395866394043,2.872932910919189,6.630128609685926e-06,2.2163517475128174,0.8404775261878967,0.8404775261878967,0.0,132.1482696533203,120.0,21753.62890625,-0.0,2002.235595703125,1.0,283.1499938964844,284.9112243652344,290.330078125,291.7920837402344,293.1499938964844,293.1499938964844,283.1499938964844,27622.677734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107312083244324,1.0,0.0,0.0,2.94854998588562,2.948566436767578,5.801099973723467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.15380859375,0.0,833.1940307617188,1895.4371337890625,0.0,1696.4493408203125,0.7336617708206177,1.0,0.0,3.0,1.0,0.0
12312060,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.8928914666175842,0.373693585395813,0.337856650352478,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.9331834316253662,0.4220722913742065,0.4010217785835266,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.9090440273284912,0.3938324451446533,0.2766575813293457,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861572265625,0.862397313117981,0.3369819819927215,0.3210742771625519,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860656738281,0.7617578506469727,0.2295387834310531,1.043622970581055,285.6861877441406,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1869812011719,285.6865234375,1.0,0.5311402678489685,1.0,1.0,0.0,1.0,-2.857817888259888,2.857811450958252,6.561091140611097e-06,2.204944133758545,0.832726240158081,0.832726240158081,0.0,120.1955795288086,108.0,21455.728515625,-0.0,1919.228759765625,1.0,283.1499938964844,284.9418334960937,290.30523681640625,291.7514343261719,293.1499938964844,293.1499938964844,283.1499938964844,26630.62890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070264220237732,1.0,0.0,0.0,2.859178066253662,2.859193563461304,5.454760980683204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.6025390625,0.0,763.5546875,1895.4371337890625,0.0,1666.639404296875,0.7123112678527832,1.0,0.0,3.0,1.0,0.0
12312120,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.8928914666175842,0.373693585395813,0.337856650352478,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.9331834316253662,0.4220722913742065,0.4010217785835266,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.9090440273284912,0.3938324451446533,0.2766575813293457,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861572265625,0.862397313117981,0.3369819819927215,0.3210742771625519,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860656738281,0.7617578506469727,0.2295387834310531,1.043622970581055,285.6861877441406,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1869812011719,285.6865234375,1.0,0.5311402678489685,1.0,1.0,0.0,1.0,-2.857817888259888,2.857811450958252,6.561091140611097e-06,2.204944133758545,0.832726240158081,0.832726240158081,0.0,120.1955795288086,108.0,21455.728515625,-0.0,1919.228759765625,1.0,283.1499938964844,284.9418334960937,290.30523681640625,291.7514343261719,293.1499938964844,293.1499938964844,283.1499938964844,26630.62890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070264220237732,1.0,0.0,0.0,2.859178066253662,2.859193563461304,5.454760980683204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.6025390625,0.0,763.5546875,1895.4371337890625,0.0,1666.639404296875,0.7123112678527832,1.0,0.0,3.0,1.0,0.0
12312180,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066345214844,0.9228874444961548,0.3727526068687439,0.3364053666591644,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066650390625,0.96580708026886,0.4219990670681,0.4003259241580963,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066650390625,0.9420596361160278,0.3934527337551117,0.2759206891059875,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70660400390625,0.8898666501045227,0.3367153406143188,0.3201887011528015,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064208984375,0.7849383354187012,0.2286750227212906,1.0367131233215332,285.7066650390625,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1762390136719,285.7073669433594,1.0,0.5217689275741577,1.0,1.0,0.0,1.0,-2.8449745178222656,2.844967842102051,6.5021276896004565e-06,2.194979190826416,0.8245237469673157,0.8245237469673157,0.0,108.19027709960938,96.0,21163.84375,-0.0,1840.4151611328125,1.0,283.1499938964844,284.97589111328125,290.27935791015625,291.70709228515625,293.1499938964844,293.1499938964844,283.1499938964844,25631.6796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023346424102783,1.0,0.0,0.0,2.766690731048584,2.7667055130004883,5.10757331539935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.5224609375,0.0,695.7759399414062,1895.4371337890625,0.0,1629.2261962890625,0.6902574300765991,1.0,0.0,3.0,1.0,0.0
12312240,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066345214844,0.9228874444961548,0.3727526068687439,0.3364053666591644,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066650390625,0.96580708026886,0.4219990670681,0.4003259241580963,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066650390625,0.9420596361160278,0.3934527337551117,0.2759206891059875,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70660400390625,0.8898666501045227,0.3367153406143188,0.3201887011528015,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064208984375,0.7849383354187012,0.2286750227212906,1.0367131233215332,285.7066650390625,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1762390136719,285.7073669433594,1.0,0.5217689275741577,1.0,1.0,0.0,1.0,-2.8449745178222656,2.844967842102051,6.5021276896004565e-06,2.194979190826416,0.8245237469673157,0.8245237469673157,0.0,108.19027709960938,96.0,21163.84375,-0.0,1840.4151611328125,1.0,283.1499938964844,284.97589111328125,290.27935791015625,291.70709228515625,293.1499938964844,293.1499938964844,283.1499938964844,25631.6796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023346424102783,1.0,0.0,0.0,2.766690731048584,2.7667055130004883,5.10757331539935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.5224609375,0.0,695.7759399414062,1895.4371337890625,0.0,1629.2261962890625,0.6902574300765991,1.0,0.0,3.0,1.0,0.0
12312300,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.9427238702774048,0.3724642097949981,0.335881620645523,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223815917969,0.9829133152961732,0.4221410751342773,0.4001795947551727,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72235107421875,0.961406409740448,0.3934514224529266,0.2757113575935364,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72222900390625,0.9072084426879884,0.3367757499217987,0.3199609220027923,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.7996844053268433,0.2284617722034454,1.0343669652938845,285.7223815917969,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1733703613281,285.7235107421875,1.0,0.5173318982124329,1.0,1.0,0.0,1.0,-2.8408215045928955,2.84081506729126,6.483157903858228e-06,2.191774845123291,0.8203554749488831,0.8203554749488831,0.0,102.18472290039062,96.0,21018.259765625,-0.0,1804.7911376953125,1.0,283.1499938964844,284.9991149902344,290.267333984375,291.6854248046875,293.1499938964844,293.1499938964844,283.1499938964844,24984.369140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997410655021667,1.0,0.0,0.0,2.7118513584136963,2.7118656635284424,4.907102493234561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.97216796875,0.0,657.2110595703125,1895.4371337890625,0.0,1608.7100830078125,0.6799103021621704,1.0,0.0,3.0,1.0,0.0
12312360,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73455810546875,0.9642826318740844,0.3722417056560516,0.3354370296001434,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.734619140625,0.9990000128746032,0.4223529100418091,0.3997615277767181,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345886230469,0.981158435344696,0.3935206830501556,0.2755663394927978,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344970703125,0.9294697046279908,0.3369150757789612,0.3198259472846985,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342224121094,0.8164036273956299,0.228348046541214,1.0325459241867063,285.734619140625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1715393066406,285.7355651855469,1.0,0.5127342939376831,1.0,1.0,0.0,1.0,-2.8372716903686523,2.8372652530670166,6.467267212428851e-06,2.189172744750977,0.816071629524231,0.816071629524231,0.0,96.19049072265624,114.0,20901.845703125,-0.0,1770.248046875,1.0,283.1499938964844,285.01690673828125,290.25689697265625,291.6671447753906,293.1499938964844,293.1499938964844,283.1499938964844,24617.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971649527549744,1.0,0.0,0.0,2.671747922897339,2.671761512756348,4.763040521993389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.96728515625,0.0,630.4929809570312,1895.4371337890625,0.0,1588.45166015625,0.6676350831985474,1.0,0.0,3.0,1.0,0.0
12312420,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77410888671875,0.9053663611412048,0.3718193173408508,0.3357129991054535,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.9500558376312256,0.4228368699550628,0.4012466967105865,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7741394042969,0.9247655868530272,0.3937135934829712,0.2762004137039184,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740173339844,0.8757550716400146,0.3372829854488373,0.3208382725715637,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7716225385665894,0.228257730603218,1.0352360010147097,285.7742004394531,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.16912841796875,285.77569580078125,1.0,0.5267133116722107,1.0,1.0,0.0,1.0,-2.844573736190796,2.84456729888916,6.500238214357523e-06,2.19464373588562,0.8075898289680481,0.8075898289680481,0.0,113.79597473144533,132.0,20715.591796875,-0.0,1866.9862060546875,1.0,283.1499938964844,285.0686950683594,290.2388610839844,291.63482666015625,293.1499938964844,293.1499938964844,283.1499938964844,23582.79296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922333836555481,1.0,0.0,0.0,2.5750253200531006,2.575038194656372,4.424420012583141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.89794921875,0.0,568.2412109375,1895.4371337890625,0.0,1550.0074462890625,0.6445825695991516,1.0,0.0,3.0,1.0,0.0
12312480,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77410888671875,0.9053663611412048,0.3718193173408508,0.3357129991054535,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.9500558376312256,0.4228368699550628,0.4012466967105865,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7741394042969,0.9247655868530272,0.3937135934829712,0.2762004137039184,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740173339844,0.8757550716400146,0.3372829854488373,0.3208382725715637,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7716225385665894,0.228257730603218,1.0352360010147097,285.7742004394531,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.16912841796875,285.77569580078125,1.0,0.5267133116722107,1.0,1.0,0.0,1.0,-2.844573736190796,2.84456729888916,6.500238214357523e-06,2.19464373588562,0.8075898289680481,0.8075898289680481,0.0,113.79597473144533,132.0,20715.591796875,-0.0,1866.9862060546875,1.0,283.1499938964844,285.0686950683594,290.2388610839844,291.63482666015625,293.1499938964844,293.1499938964844,283.1499938964844,23582.79296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922333836555481,1.0,0.0,0.0,2.5750253200531006,2.575038194656372,4.424420012583141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.89794921875,0.0,568.2412109375,1895.4371337890625,0.0,1550.0074462890625,0.6445825695991516,1.0,0.0,3.0,1.0,0.0
12312540,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194580078125,0.8667531609535217,0.3713447749614715,0.3359573781490326,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8195495605469,0.9056813716888428,0.4232895970344543,0.4023746252059936,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194885253906,0.8838371634483337,0.3938724100589752,0.2768292427062988,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193664550781,0.8405665755271912,0.3376442492008209,0.3218764662742615,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8189392089844,0.740757167339325,0.2281984388828277,1.038244128227234,285.8195495605469,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1670227050781,285.8212280273437,1.0,0.5391291379928589,1.0,1.0,0.0,1.0,-2.851842403411865,2.8518357276916504,6.533762643812224e-06,2.200370073318481,0.7991698384284973,0.7991698384284973,0.0,131.75271606445312,150.0,20527.619140625,-0.0,1965.855224609375,1.0,283.1499938964844,285.12579345703125,290.2240295410156,291.60797119140625,293.1499938964844,293.1499938964844,283.1499938964844,22530.189453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880697011947632,1.0,0.0,0.0,2.477367401123047,2.477379560470581,4.09519145705417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.98193359375,0.0,509.5764770507813,1895.4371337890625,0.0,1517.9033203125,0.6212821006774902,1.0,0.0,3.0,1.0,0.0
