time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312600,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194580078125,0.8667531609535217,0.3713447749614715,0.3359573781490326,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8195495605469,0.9056813716888428,0.4232895970344543,0.4023746252059936,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194885253906,0.8838371634483337,0.3938724100589752,0.2768292427062988,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193664550781,0.8405665755271912,0.3376442492008209,0.3218764662742615,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8189392089844,0.740757167339325,0.2281984388828277,1.038244128227234,285.8195495605469,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1670227050781,285.8212280273437,1.0,0.5391291379928589,1.0,1.0,0.0,1.0,-2.851842403411865,2.8518357276916504,6.533762643812224e-06,2.200370073318481,0.7991698384284973,0.7991698384284973,0.0,131.75271606445312,150.0,20527.619140625,-0.0,1965.855224609375,1.0,283.1499938964844,285.12579345703125,290.2240295410156,291.60797119140625,293.1499938964844,293.1499938964844,283.1499938964844,22530.189453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880697011947632,1.0,0.0,0.0,2.477367401123047,2.477379560470581,4.09519145705417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.98193359375,0.0,509.5764770507813,1895.4371337890625,0.0,1517.9033203125,0.6212821006774902,1.0,0.0,3.0,1.0,0.0
12312660,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.869140625,0.8386980295181274,0.3708749711513519,0.3361976444721222,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692626953125,0.8752986788749695,0.4237286746501922,0.4034874737262726,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86920166015625,0.8547411561012268,0.3940299153327942,0.2774532437324524,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690490722656,0.8149127960205078,0.33800008893013,0.3229106664657593,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685607910156,0.7182683348655701,0.2281709164381027,1.041396975517273,285.8692626953125,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.165283203125,285.87109375,1.0,0.5513749122619629,1.0,1.0,0.0,1.0,-2.8592512607574463,2.8592445850372314,6.568011485796888e-06,2.206202268600464,0.7908914685249329,0.7908914685249329,0.0,149.74996948242188,153.0,20333.884765625,-0.0,2065.654296875,1.0,283.1499938964844,285.1873474121094,290.2090148925781,291.581298828125,293.1499938964844,293.1499938964844,283.1499938964844,21462.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844034194946289,1.0,0.0,0.0,2.3793065547943115,2.3793179988861084,3.777410597649578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.79541015625,0.0,454.75006103515625,1895.4371337890625,0.0,1489.90869140625,0.5978490114212036,1.0,0.0,3.0,1.0,0.0
12312720,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.869140625,0.8386980295181274,0.3708749711513519,0.3361976444721222,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692626953125,0.8752986788749695,0.4237286746501922,0.4034874737262726,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86920166015625,0.8547411561012268,0.3940299153327942,0.2774532437324524,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690490722656,0.8149127960205078,0.33800008893013,0.3229106664657593,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685607910156,0.7182683348655701,0.2281709164381027,1.041396975517273,285.8692626953125,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.165283203125,285.87109375,1.0,0.5513749122619629,1.0,1.0,0.0,1.0,-2.8592512607574463,2.8592445850372314,6.568011485796888e-06,2.206202268600464,0.7908914685249329,0.7908914685249329,0.0,149.74996948242188,153.0,20333.884765625,-0.0,2065.654296875,1.0,283.1499938964844,285.1873474121094,290.2090148925781,291.581298828125,293.1499938964844,293.1499938964844,283.1499938964844,21462.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844034194946289,1.0,0.0,0.0,2.3793065547943115,2.3793179988861084,3.777410597649578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.79541015625,0.0,454.75006103515625,1895.4371337890625,0.0,1489.90869140625,0.5978490114212036,1.0,0.0,3.0,1.0,0.0
12312780,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203186035156,0.8343281149864197,0.3704876899719238,0.3359397351741791,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.8710106611251831,0.4241993427276611,0.4040370285511017,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203796386719,0.8505644798278809,0.3942457437515259,0.2776768207550049,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92022705078125,0.8111201524734497,0.338391900062561,0.3233855068683624,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91973876953125,0.7147353887557983,0.2282181233167648,1.042064905166626,285.9204406738281,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16436767578125,285.9222717285156,1.0,0.552966833114624,1.0,1.0,0.0,1.0,-2.8612492084503174,2.8612425327301025,6.577539352292661e-06,2.207899332046509,0.7827964425086975,0.7827964425086975,0.0,152.93035888671875,156.0,20106.2578125,-0.0,2084.48828125,1.0,283.1499938964844,285.2508850097656,290.1927795410156,291.55224609375,293.1499938964844,293.1499938964844,283.1499938964844,20384.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680773913860321,1.0,0.0,0.0,2.281308889389038,2.2813193798065186,3.472654555025656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.888671875,0.0,403.8962707519531,1895.4371337890625,0.0,1462.453857421875,0.5773833394050598,1.0,0.0,3.0,1.0,0.0
12312840,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203186035156,0.8343281149864197,0.3704876899719238,0.3359397351741791,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.8710106611251831,0.4241993427276611,0.4040370285511017,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203796386719,0.8505644798278809,0.3942457437515259,0.2776768207550049,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92022705078125,0.8111201524734497,0.338391900062561,0.3233855068683624,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91973876953125,0.7147353887557983,0.2282181233167648,1.042064905166626,285.9204406738281,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16436767578125,285.9222717285156,1.0,0.552966833114624,1.0,1.0,0.0,1.0,-2.8612492084503174,2.8612425327301025,6.577539352292661e-06,2.207899332046509,0.7827964425086975,0.7827964425086975,0.0,152.93035888671875,156.0,20106.2578125,-0.0,2084.48828125,1.0,283.1499938964844,285.2508850097656,290.1927795410156,291.55224609375,293.1499938964844,293.1499938964844,283.1499938964844,20384.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680773913860321,1.0,0.0,0.0,2.281308889389038,2.2813193798065186,3.472654555025656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.888671875,0.0,403.8962707519531,1895.4371337890625,0.0,1462.453857421875,0.5773833394050598,1.0,0.0,3.0,1.0,0.0
12312900,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405212402344,0.8323417901992798,0.370318055152893,0.335841029882431,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94061279296875,0.8690710067749023,0.4244441092014313,0.4043256342411041,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405822753906,0.8486810326576233,0.3943725824356079,0.2778063714504242,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.8093719482421875,0.338603138923645,0.3236406445503235,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94000244140625,0.7131178975105286,0.2282782793045044,1.042565941810608,285.94061279296875,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1642150878906,285.9422607421875,1.0,0.5540708899497986,1.0,1.0,0.0,1.0,-2.862541913986206,2.862535238265991,6.583581580343889e-06,2.2089405059814453,0.7787232398986816,0.7787232398986816,0.0,154.44598388671875,156.0,20016.119140625,-0.0,2094.0439453125,1.0,283.1499938964844,285.27587890625,290.18524169921875,291.5391845703125,293.1499938964844,293.1499938964844,283.1499938964844,20072.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789894700050354,1.0,0.0,0.0,2.244946241378784,2.244956493377685,3.362832785569481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.973388671875,0.0,386.4185485839844,1895.4371337890625,0.0,1449.0517578125,0.5689913034439087,1.0,0.0,3.0,1.0,0.0
12312960,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587707519531,0.8304072022438049,0.3701427578926086,0.3357417285442352,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588623046875,0.8671865463256836,0.4246786236763,0.4046083390712738,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588317871094,0.8468546867370605,0.3944936096668243,0.2779349386692047,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587097167969,0.8076486587524414,0.3388094305992126,0.3238946497440338,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582824707031,0.711533784866333,0.2283492386341095,1.043131709098816,285.9588623046875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1640930175781,285.9603576660156,1.0,0.5551749467849731,1.0,1.0,0.0,1.0,-2.8639020919799805,2.8638954162597656,6.589942131540738e-06,2.210036039352417,0.7746371626853943,0.7746371626853943,0.0,155.95159912109375,144.0,19932.728515625,-0.0,2103.672119140625,1.0,283.1499938964844,285.29852294921875,290.1781616210937,291.5269470214844,293.1499938964844,293.1499938964844,283.1499938964844,19829.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772648096084595,1.0,0.0,0.0,2.212465286254883,2.212475299835205,3.266226826781349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.450439453125,0.0,371.40380859375,1895.4371337890625,0.0,1436.1593017578125,0.5615560412406921,1.0,0.0,3.0,1.0,0.0
12313020,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98809814453125,0.8459267616271973,0.369812935590744,0.33499875664711,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.885296106338501,0.4251333177089691,0.4045752584934234,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881286621094,0.863725483417511,0.3947418630123138,0.277762234210968,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.8235450983047485,0.3392248749732971,0.3238196074962616,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.7252772450447083,0.2285417467355728,1.041707992553711,285.9881896972656,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1641540527344,285.98931884765625,1.0,0.5468074679374695,1.0,1.0,0.0,1.0,-2.8609659671783447,2.860959529876709,6.576739451702451e-06,2.2079062461853027,0.7663648724555969,0.7663648724555969,0.0,144.13552856445312,132.0,19753.36328125,-0.0,2041.1043701171875,1.0,283.1499938964844,285.3361511230469,290.16485595703125,291.5033874511719,293.1499938964844,293.1499938964844,283.1499938964844,19498.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673985481262207,1.0,0.0,0.0,2.155698776245117,2.155708312988281,3.100769561115158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.082763671875,0.0,346.51934814453125,1895.4371337890625,0.0,1411.8128662109375,0.548724889755249,1.0,0.0,3.0,1.0,0.0
12313080,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98809814453125,0.8459267616271973,0.369812935590744,0.33499875664711,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.885296106338501,0.4251333177089691,0.4045752584934234,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881286621094,0.863725483417511,0.3947418630123138,0.277762234210968,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.8235450983047485,0.3392248749732971,0.3238196074962616,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.7252772450447083,0.2285417467355728,1.041707992553711,285.9881896972656,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1641540527344,285.98931884765625,1.0,0.5468074679374695,1.0,1.0,0.0,1.0,-2.8609659671783447,2.860959529876709,6.576739451702451e-06,2.2079062461853027,0.7663648724555969,0.7663648724555969,0.0,144.13552856445312,132.0,19753.36328125,-0.0,2041.1043701171875,1.0,283.1499938964844,285.3361511230469,290.16485595703125,291.5033874511719,293.1499938964844,293.1499938964844,283.1499938964844,19498.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673985481262207,1.0,0.0,0.0,2.155698776245117,2.155708312988281,3.100769561115158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.082763671875,0.0,346.51934814453125,1895.4371337890625,0.0,1411.8128662109375,0.548724889755249,1.0,0.0,3.0,1.0,0.0
12313140,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137023925781,0.8650822043418884,0.3695216774940491,0.3342878520488739,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137939453125,0.9071582555770874,0.4255855679512024,0.4045338630676269,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01373291015625,0.8844363689422607,0.395015150308609,0.2776030004024505,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.013671875,0.8419005870819092,0.3396604061126709,0.3237580955028534,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.7411032319068909,0.2288174480199813,1.0406360626220703,286.0137939453125,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1648254394531,286.01483154296875,1.0,0.5389550924301147,1.0,1.0,0.0,1.0,-2.858507871627808,2.8585011959075928,6.565584044437856e-06,2.206073045730591,0.7579924464225769,0.7579924464225769,0.0,132.1581268310547,120.0,19588.84765625,-0.0,1978.6605224609373,1.0,283.1499938964844,285.3694152832031,290.1519775390625,291.4804992675781,293.1499938964844,293.1499938964844,283.1499938964844,19303.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707913279533386,1.0,0.0,0.0,2.105928421020508,2.1059377193450928,2.959242806355178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.261474609375,0.0,326.0682373046875,1895.4371337890625,0.0,1388.3116455078125,0.5376591682434082,1.0,0.0,3.0,1.0,0.0
12313200,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137023925781,0.8650822043418884,0.3695216774940491,0.3342878520488739,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137939453125,0.9071582555770874,0.4255855679512024,0.4045338630676269,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01373291015625,0.8844363689422607,0.395015150308609,0.2776030004024505,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.013671875,0.8419005870819092,0.3396604061126709,0.3237580955028534,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.7411032319068909,0.2288174480199813,1.0406360626220703,286.0137939453125,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1648254394531,286.01483154296875,1.0,0.5389550924301147,1.0,1.0,0.0,1.0,-2.858507871627808,2.8585011959075928,6.565584044437856e-06,2.206073045730591,0.7579924464225769,0.7579924464225769,0.0,132.1581268310547,120.0,19588.84765625,-0.0,1978.6605224609373,1.0,283.1499938964844,285.3694152832031,290.1519775390625,291.4804992675781,293.1499938964844,293.1499938964844,283.1499938964844,19303.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707913279533386,1.0,0.0,0.0,2.105928421020508,2.1059377193450928,2.959242806355178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.261474609375,0.0,326.0682373046875,1895.4371337890625,0.0,1388.3116455078125,0.5376591682434082,1.0,0.0,3.0,1.0,0.0
12313260,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381164550781,0.8890308737754822,0.3692421317100525,0.3335895240306854,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381774902344,0.9363153576850892,0.4260171949863434,0.4044750928878784,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.9100242853164672,0.3952876627445221,0.2774459421634674,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.8647514581680298,0.3400937616825104,0.3236968517303467,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03778076171875,0.7608590722084045,0.2291435748338699,1.039812684059143,286.0381774902344,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1657409667969,286.0392150878906,1.0,0.531046986579895,1.0,1.0,0.0,1.0,-2.8563456535339355,2.8563392162323,6.55580379316234e-06,2.2044708728790283,0.7495577931404114,0.7495577931404114,0.0,120.16177368164062,108.0,19434.646484375,-0.0,1916.7069091796875,1.0,283.1499938964844,285.40093994140625,290.1400756835937,291.45904541015625,293.1499938964844,293.1499938964844,283.1499938964844,19189.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676763892173767,1.0,0.0,0.0,2.060161590576172,2.0601706504821777,2.832017571563483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.120361328125,0.0,308.291259765625,1895.4371337890625,0.0,1365.60009765625,0.5276255011558533,1.0,0.0,3.0,1.0,0.0
12313320,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381164550781,0.8890308737754822,0.3692421317100525,0.3335895240306854,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381774902344,0.9363153576850892,0.4260171949863434,0.4044750928878784,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.9100242853164672,0.3952876627445221,0.2774459421634674,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.8647514581680298,0.3400937616825104,0.3236968517303467,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03778076171875,0.7608590722084045,0.2291435748338699,1.039812684059143,286.0381774902344,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1657409667969,286.0392150878906,1.0,0.531046986579895,1.0,1.0,0.0,1.0,-2.8563456535339355,2.8563392162323,6.55580379316234e-06,2.2044708728790283,0.7495577931404114,0.7495577931404114,0.0,120.16177368164062,108.0,19434.646484375,-0.0,1916.7069091796875,1.0,283.1499938964844,285.40093994140625,290.1400756835937,291.45904541015625,293.1499938964844,293.1499938964844,283.1499938964844,19189.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676763892173767,1.0,0.0,0.0,2.060161590576172,2.0601706504821777,2.832017571563483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.120361328125,0.0,308.291259765625,1895.4371337890625,0.0,1365.60009765625,0.5276255011558533,1.0,0.0,3.0,1.0,0.0
12313380,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506896972656,0.9038395881652832,0.3691012263298034,0.3332298398017883,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05078125,0.9537180662155152,0.4262280762195587,0.4044330716133117,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0507202148437,0.9272265434265136,0.3954265117645263,0.2773622274398803,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506591796875,0.8791451454162598,0.3403166830539703,0.3236626386642456,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0503845214844,0.7733680009841919,0.2293294370174408,1.0394598245620728,286.05078125,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1662902832031,286.05181884765625,1.0,0.5269121527671814,1.0,1.0,0.0,1.0,-2.855297088623047,2.855290412902832,6.551068054250209e-06,2.203696250915528,0.7451580762863159,0.7451580762863159,0.0,113.92259979248048,108.0,19357.208984375,-0.0,1884.6434326171875,1.0,283.1499938964844,285.4170837402344,290.1343078613281,291.4484558105469,293.1499938964844,293.1499938964844,283.1499938964844,19151.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660944223403931,1.0,0.0,0.0,2.0373423099517822,2.037351131439209,2.769627656107332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.072998046875,0.0,299.7640380859375,1895.4371337890625,0.0,1354.144775390625,0.5226678848266602,1.0,0.0,3.0,1.0,0.0
12313440,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0623779296875,0.9205189347267152,0.3689751327037811,0.3329008519649505,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624694824219,0.9702630639076232,0.4264167547225952,0.404387354850769,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624389648437,0.9451919198036194,0.3955540955066681,0.2772841453552246,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0623474121094,0.8943179845809937,0.3405216932296753,0.3236300051212311,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.06207275390625,0.7866113781929016,0.2295093387365341,1.0391731262207031,286.0624694824219,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1668395996094,286.0635070800781,1.0,0.5230817198753357,1.0,1.0,0.0,1.0,-2.8543689250946045,2.8543622493743896,6.546881195390597e-06,2.203012228012085,0.7410959601402283,0.7410959601402283,0.0,108.16325378417967,96.0,19286.912109375,-0.0,1855.1298828125,1.0,283.1499938964844,285.4320068359375,290.12921142578125,291.4389953613281,293.1499938964844,293.1499938964844,283.1499938964844,19123.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646538376808167,1.0,0.0,0.0,2.016651630401612,2.016660451889038,2.713658489028603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.524658203125,0.0,292.2087097167969,1895.4371337890625,0.0,1343.76025390625,0.518194317817688,1.0,0.0,3.0,1.0,0.0
12313500,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07470703125,0.9411429762840272,0.3688495755195617,0.332562506198883,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07476806640625,0.9873161315917968,0.4266091287136078,0.4043342769145965,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.9649997353553772,0.3956874012947082,0.2772025763988495,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746459960937,0.912860095500946,0.3407351076602936,0.3235953748226166,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743713378906,0.8024036288261414,0.2297055125236511,1.038914918899536,286.07476806640625,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16748046875,286.0758361816406,1.0,0.5190802216529846,1.0,1.0,0.0,1.0,-2.8534483909606934,2.8534419536590576,6.542733899550512e-06,2.202335357666016,0.7368670105934143,0.7368670105934143,0.0,102.1637725830078,96.0,19214.853515625,-0.0,1824.4791259765625,1.0,283.1499938964844,285.4476013183594,290.1241455078125,291.4294738769531,293.1499938964844,293.1499938964844,283.1499938964844,19101.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663175642490387,1.0,0.0,0.0,1.995436191558838,1.995444774627685,2.656862534422544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.905517578125,0.0,284.6307373046875,1895.4371337890625,0.0,1333.1507568359375,0.5136281251907349,1.0,0.0,3.0,1.0,0.0
12313560,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870361328125,0.962668478488922,0.3687150776386261,0.3322374224662781,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08709716796875,0.9990000128746032,0.426856130361557,0.3991884887218475,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870666503906,0.9840978980064392,0.3958077132701874,0.2771281003952026,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870056152344,0.9353770613670348,0.3409345149993896,0.323569506406784,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08673095703125,0.8191526532173157,0.2298943847417831,1.0387308597564695,286.08709716796875,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1680908203125,286.08746337890625,1.0,0.5138156414031982,1.0,1.0,0.0,1.0,-2.846609354019165,2.84660267829895,6.512918389489641e-06,2.197739124298096,0.7326439619064331,0.7326439619064331,0.0,96.20770263671876,114.0,19124.1171875,-0.0,1784.783447265625,1.0,283.1499938964844,285.46270751953125,290.1192932128906,291.420166015625,293.1499938964844,293.1499938964844,283.1499938964844,19083.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617117524147034,1.0,0.0,0.0,1.9744471311569207,1.974455714225769,2.601263986434788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.1455078125,0.0,277.29034423828125,1895.4371337890625,0.0,1322.6915283203125,0.5091277956962585,1.0,0.0,3.0,1.0,0.0
12313620,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.9043732285499572,0.3684020042419433,0.3326147794723511,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11944580078125,0.9557217359542848,0.4271924197673797,0.4053616523742676,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.929055631160736,0.3960247337818146,0.2777842581272125,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192932128906,0.881081223487854,0.3413159251213074,0.3246116936206817,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.118896484375,0.7753418684005737,0.2302645742893219,1.04362154006958,286.11944580078125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1690979003906,286.1209411621094,1.0,0.5295640230178833,1.0,1.0,0.0,1.0,-2.862313747406006,2.86230731010437,6.583495633094572e-06,2.2091972827911377,0.7243671417236328,0.7243671417236328,0.0,113.7692642211914,132.0,19054.513671875,-0.0,1895.118896484375,1.0,283.1499938964844,285.5008239746094,290.1109619140625,291.4046325683594,293.1499938964844,293.1499938964844,283.1499938964844,19051.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589103937149048,1.0,0.0,0.0,1.9331707954406736,1.9331791400909424,2.49364035198596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.811279296875,0.0,263.26287841796875,1895.4371337890625,0.0,1302.807373046875,0.5003121495246887,1.0,0.0,3.0,1.0,0.0
12313680,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.9043732285499572,0.3684020042419433,0.3326147794723511,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11944580078125,0.9557217359542848,0.4271924197673797,0.4053616523742676,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.929055631160736,0.3960247337818146,0.2777842581272125,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192932128906,0.881081223487854,0.3413159251213074,0.3246116936206817,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.118896484375,0.7753418684005737,0.2302645742893219,1.04362154006958,286.11944580078125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1690979003906,286.1209411621094,1.0,0.5295640230178833,1.0,1.0,0.0,1.0,-2.862313747406006,2.86230731010437,6.583495633094572e-06,2.2091972827911377,0.7243671417236328,0.7243671417236328,0.0,113.7692642211914,132.0,19054.513671875,-0.0,1895.118896484375,1.0,283.1499938964844,285.5008239746094,290.1109619140625,291.4046325683594,293.1499938964844,293.1499938964844,283.1499938964844,19051.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589103937149048,1.0,0.0,0.0,1.9331707954406736,1.9331791400909424,2.49364035198596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.811279296875,0.0,263.26287841796875,1895.4371337890625,0.0,1302.807373046875,0.5003121495246887,1.0,0.0,3.0,1.0,0.0
12313740,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15301513671875,0.865528404712677,0.3679428100585937,0.3328877389431,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15313720703125,0.9104772806167604,0.4273779988288879,0.4062474071979522,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.153076171875,0.8870179057121277,0.3961124420166015,0.2783746719360351,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529846191406,0.8449240326881409,0.3415593206882477,0.3255606889724731,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.152587890625,0.7441007494926453,0.2304917126893997,1.0480632781982422,286.15313720703125,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.16864013671875,286.15460205078125,1.0,0.5416157245635986,1.0,1.0,0.0,1.0,-2.8708953857421875,2.870888948440552,6.6232887547812425e-06,2.215936183929444,0.7162933349609375,0.7162933349609375,0.0,131.74998474121094,150.0,18963.982421875,-0.0,1996.9324951171875,1.0,283.1499938964844,285.5393371582031,290.1050720214844,291.3929748535156,293.1499938964844,293.1499938964844,283.1499938964844,19021.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566396951675415,1.0,0.0,0.0,1.8929393291473389,1.8929474353790283,2.390929410012177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.160400390625,0.0,250.09429931640625,1895.4371337890625,0.0,1286.818115234375,0.491759181022644,1.0,0.0,3.0,1.0,0.0
12313800,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15301513671875,0.865528404712677,0.3679428100585937,0.3328877389431,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15313720703125,0.9104772806167604,0.4273779988288879,0.4062474071979522,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.153076171875,0.8870179057121277,0.3961124420166015,0.2783746719360351,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529846191406,0.8449240326881409,0.3415593206882477,0.3255606889724731,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.152587890625,0.7441007494926453,0.2304917126893997,1.0480632781982422,286.15313720703125,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.16864013671875,286.15460205078125,1.0,0.5416157245635986,1.0,1.0,0.0,1.0,-2.8708953857421875,2.870888948440552,6.6232887547812425e-06,2.215936183929444,0.7162933349609375,0.7162933349609375,0.0,131.74998474121094,150.0,18963.982421875,-0.0,1996.9324951171875,1.0,283.1499938964844,285.5393371582031,290.1050720214844,291.3929748535156,293.1499938964844,293.1499938964844,283.1499938964844,19021.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566396951675415,1.0,0.0,0.0,1.8929393291473389,1.8929474353790283,2.390929410012177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.160400390625,0.0,250.09429931640625,1895.4371337890625,0.0,1286.818115234375,0.491759181022644,1.0,0.0,3.0,1.0,0.0
12313860,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869201660156,0.8373492360115051,0.3674345910549164,0.333104133605957,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1870422363281,0.8791671395301819,0.4275232553482055,0.4070889055728912,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869812011719,0.8573702573776245,0.3961531519889831,0.2789240479469299,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.8187936544418335,0.3417432904243469,0.3264424502849579,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864624023437,0.7215372323989868,0.2306465953588485,1.0521361827850342,286.1870422363281,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.16766357421875,286.1885070800781,1.0,0.553862988948822,1.0,1.0,0.0,1.0,-2.8787829875946045,2.8787765502929688,6.659984592261026e-06,2.2221367359161377,0.7084252238273621,0.7084252238273621,0.0,149.74974060058594,153.0,18871.455078125,-0.0,2098.275146484375,1.0,283.1499938964844,285.5779724121094,290.099365234375,291.3817443847656,293.1499938964844,293.1499938964844,283.1499938964844,18992.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546877026557922,1.0,0.0,0.0,1.8536795377731323,1.853687405586243,2.2927815734874457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.470458984375,0.0,237.7080841064453,1895.4371337890625,0.0,1273.16552734375,0.4834509193897247,1.0,0.0,3.0,1.0,0.0
12313920,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869201660156,0.8373492360115051,0.3674345910549164,0.333104133605957,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1870422363281,0.8791671395301819,0.4275232553482055,0.4070889055728912,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869812011719,0.8573702573776245,0.3961531519889831,0.2789240479469299,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.8187936544418335,0.3417432904243469,0.3264424502849579,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864624023437,0.7215372323989868,0.2306465953588485,1.0521361827850342,286.1870422363281,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.16766357421875,286.1885070800781,1.0,0.553862988948822,1.0,1.0,0.0,1.0,-2.8787829875946045,2.8787765502929688,6.659984592261026e-06,2.2221367359161377,0.7084252238273621,0.7084252238273621,0.0,149.74974060058594,153.0,18871.455078125,-0.0,2098.275146484375,1.0,283.1499938964844,285.5779724121094,290.099365234375,291.3817443847656,293.1499938964844,293.1499938964844,283.1499938964844,18992.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546877026557922,1.0,0.0,0.0,1.8536795377731323,1.853687405586243,2.2927815734874457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.470458984375,0.0,237.7080841064453,1895.4371337890625,0.0,1273.16552734375,0.4834509193897247,1.0,0.0,3.0,1.0,0.0
12313980,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.218017578125,0.8329033851623535,0.3669641315937042,0.3327822387218475,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181091308594,0.8745788931846619,0.4276813566684723,0.4073494672775268,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2180480957031,0.8530141115188599,0.3962184190750122,0.2790491282939911,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21795654296875,0.8148652911186218,0.3419357240200043,0.3267356753349304,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2176208496094,0.7181442975997925,0.2307974100112915,1.0533545017242432,286.2181091308594,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.1668395996094,286.21942138671875,1.0,0.5554329752922058,1.0,1.0,0.0,1.0,-2.880682468414306,2.880675792694092,6.669117283308879e-06,2.223755359649658,0.7007304430007935,0.7007304430007935,0.0,152.93185424804688,156.0,18754.482421875,-0.0,2117.09619140625,1.0,283.1499938964844,285.6141967773437,290.0932312011719,291.369384765625,293.1499938964844,293.1499938964844,283.1499938964844,18963.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527676582336426,1.0,0.0,0.0,1.815376162528992,1.8153839111328125,2.199007269609865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.7275390625,0.0,226.0591583251953,1895.4371337890625,0.0,1259.8212890625,0.4753840565681457,1.0,0.0,3.0,1.0,0.0
12314040,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.218017578125,0.8329033851623535,0.3669641315937042,0.3327822387218475,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181091308594,0.8745788931846619,0.4276813566684723,0.4073494672775268,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2180480957031,0.8530141115188599,0.3962184190750122,0.2790491282939911,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21795654296875,0.8148652911186218,0.3419357240200043,0.3267356753349304,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2176208496094,0.7181442975997925,0.2307974100112915,1.0533545017242432,286.2181091308594,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.1668395996094,286.21942138671875,1.0,0.5554329752922058,1.0,1.0,0.0,1.0,-2.880682468414306,2.880675792694092,6.669117283308879e-06,2.223755359649658,0.7007304430007935,0.7007304430007935,0.0,152.93185424804688,156.0,18754.482421875,-0.0,2117.09619140625,1.0,283.1499938964844,285.6141967773437,290.0932312011719,291.369384765625,293.1499938964844,293.1499938964844,283.1499938964844,18963.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527676582336426,1.0,0.0,0.0,1.815376162528992,1.8153839111328125,2.199007269609865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.7275390625,0.0,226.0591583251953,1895.4371337890625,0.0,1259.8212890625,0.4753840565681457,1.0,0.0,3.0,1.0,0.0
12314100,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334899902344,0.830873429775238,0.366763025522232,0.3326486349105835,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.8724917769432068,0.4277838170528412,0.4074967503547668,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335510253906,0.8510410189628601,0.3962804973125458,0.2791286706924438,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334289550781,0.8130522966384888,0.3420568406581878,0.3269001543521881,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.7165815830230713,0.2308956086635589,1.0540366172790527,286.23358154296875,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1667175292969,286.23492431640625,1.0,0.5565124750137329,1.0,1.0,0.0,1.0,-2.8818118572235107,2.881805181503296,6.674433279840741e-06,2.224665403366089,0.6969587206840515,0.6969587206840515,0.0,154.44688415527344,156.0,18696.810546875,-0.0,2126.4482421875,1.0,283.1499938964844,285.6322326660156,290.0899658203125,291.3627014160156,293.1499938964844,293.1499938964844,283.1499938964844,18949.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517152786254883,1.0,0.0,0.0,1.7965847253799438,1.796592354774475,2.1537178440667049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.260986328125,0.0,220.496810913086,1895.4371337890625,0.0,1252.542724609375,0.4714406728744507,1.0,0.0,3.0,1.0,0.0
12314160,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491760253906,0.8289105296134949,0.3665780127048492,0.3325307965278625,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2492980957031,0.8704782128334045,0.4278987348079681,0.4076562225818634,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2492370605469,0.8491424322128296,0.3963580131530761,0.2792195379734039,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491455078125,0.8112833499908447,0.3421914875507355,0.3270778954029083,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.248779296875,0.7150592803955078,0.2310057133436203,1.0547752380371094,286.2492980957031,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1667175292969,286.2506408691406,1.0,0.5576009750366211,1.0,1.0,0.0,1.0,-2.8830723762512207,2.883065700531006,6.680361821054248e-06,2.225677967071533,0.693247377872467,0.693247377872467,0.0,155.95211791992188,144.0,18640.259765625,-0.0,2135.9814453125,1.0,283.1499938964844,285.65045166015625,290.0868835449219,291.35614013671875,293.1499938964844,293.1499938964844,283.1499938964844,18934.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505959033966064,1.0,0.0,0.0,1.7780705690383911,1.7780780792236328,2.1095576130392146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.89990234375,0.0,215.1110992431641,1895.4371337890625,0.0,1244.8294677734375,0.4675634205341339,1.0,0.0,3.0,1.0,0.0
12314220,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779235839844,0.8445159196853638,0.3662957847118377,0.3318091928958893,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.27801513671875,0.8887554407119751,0.4281891584396362,0.4074438810348511,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779846191406,0.8662684559822083,0.3965879082679748,0.2790172100067138,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27789306640625,0.8270890712738037,0.3425261974334717,0.3269057869911194,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2775573730469,0.7288255095481873,0.2312884777784347,1.05373215675354,286.27801513671875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1673889160156,286.2792053222656,1.0,0.5492900609970093,1.0,1.0,0.0,1.0,-2.880251169204712,2.880244493484497,6.667578418273479e-06,2.2236268520355225,0.6859439015388489,0.6859439015388489,0.0,144.13421630859375,132.0,18506.30078125,-0.0,2073.152587890625,1.0,283.1499938964844,285.6845703125,290.0813293457031,291.3429260253906,293.1499938964844,293.1499938964844,283.1499938964844,18904.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648165225982666,1.0,0.0,0.0,1.7417649030685425,1.7417722940444946,2.024288789925777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.571044921875,0.0,204.82769775390625,1895.4371337890625,0.0,1228.179931640625,0.4599885642528534,1.0,0.0,3.0,1.0,0.0
12314280,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779235839844,0.8445159196853638,0.3662957847118377,0.3318091928958893,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.27801513671875,0.8887554407119751,0.4281891584396362,0.4074438810348511,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779846191406,0.8662684559822083,0.3965879082679748,0.2790172100067138,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27789306640625,0.8270890712738037,0.3425261974334717,0.3269057869911194,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2775573730469,0.7288255095481873,0.2312884777784347,1.05373215675354,286.27801513671875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1673889160156,286.2792053222656,1.0,0.5492900609970093,1.0,1.0,0.0,1.0,-2.880251169204712,2.880244493484497,6.667578418273479e-06,2.2236268520355225,0.6859439015388489,0.6859439015388489,0.0,144.13421630859375,132.0,18506.30078125,-0.0,2073.152587890625,1.0,283.1499938964844,285.6845703125,290.0813293457031,291.3429260253906,293.1499938964844,293.1499938964844,283.1499938964844,18904.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648165225982666,1.0,0.0,0.0,1.7417649030685425,1.7417722940444946,2.024288789925777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.571044921875,0.0,204.82769775390625,1895.4371337890625,0.0,1228.179931640625,0.4599885642528534,1.0,0.0,3.0,1.0,0.0
12314340,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.863893449306488,0.3661397993564605,0.3311990797519684,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069763183594,0.9111674427986144,0.4285812079906463,0.4073203802108764,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30694580078125,0.8874006271362305,0.3969352543354034,0.2788928151130676,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3068542480469,0.8458111882209778,0.3429706394672394,0.3268304169178009,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065185546875,0.7450962066650391,0.2316799163818359,1.053144097328186,286.3069763183594,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1690368652344,286.3082275390625,1.0,0.541561484336853,1.0,1.0,0.0,1.0,-2.8784217834472656,2.878415107727051,6.65923789711087e-06,2.22227144241333,0.6788583993911743,0.6788583993911743,0.0,132.1551971435547,120.0,18377.822265625,-0.0,2011.2950439453125,1.0,283.1499938964844,285.7187805175781,290.0767822265625,291.330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18873.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454490423202515,1.0,0.0,0.0,1.706536054611206,1.706543207168579,1.943230643064453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.606689453125,0.0,195.18785095214844,1895.4371337890625,0.0,1209.7381591796875,0.4526727497577667,1.0,0.0,3.0,1.0,0.0
12314400,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.863893449306488,0.3661397993564605,0.3311990797519684,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069763183594,0.9111674427986144,0.4285812079906463,0.4073203802108764,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30694580078125,0.8874006271362305,0.3969352543354034,0.2788928151130676,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3068542480469,0.8458111882209778,0.3429706394672394,0.3268304169178009,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065185546875,0.7450962066650391,0.2316799163818359,1.053144097328186,286.3069763183594,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1690368652344,286.3082275390625,1.0,0.541561484336853,1.0,1.0,0.0,1.0,-2.8784217834472656,2.878415107727051,6.65923789711087e-06,2.22227144241333,0.6788583993911743,0.6788583993911743,0.0,132.1551971435547,120.0,18377.822265625,-0.0,2011.2950439453125,1.0,283.1499938964844,285.7187805175781,290.0767822265625,291.330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18873.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454490423202515,1.0,0.0,0.0,1.706536054611206,1.706543207168579,1.943230643064453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.606689453125,0.0,195.18785095214844,1895.4371337890625,0.0,1209.7381591796875,0.4526727497577667,1.0,0.0,3.0,1.0,0.0
