time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314460,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3366394042969,0.8883012533187866,0.366067498922348,0.330668181180954,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.33673095703125,0.9411019682884216,0.4290485382080078,0.4072698652744293,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367004394531,0.9139069318771362,0.3973673284053802,0.2788296639919281,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365783691406,0.8693976998329163,0.3434951305389404,0.3268333971500397,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33624267578125,0.7656437158584595,0.2321443408727646,1.0529054403305054,286.33673095703125,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1712341308594,286.3380126953125,1.0,0.5338447093963623,1.0,1.0,0.0,1.0,-2.877362966537476,2.8773562908172607,6.654481694567949e-06,2.2215170860290527,0.6720178723335266,0.6720178723335266,0.0,120.15782165527344,108.0,18255.251953125,-0.0,1950.6798095703125,1.0,283.1499938964844,285.75347900390625,290.0740051269531,291.3197021484375,293.1499938964844,293.1499938964844,283.1499938964844,18839.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642612874507904,1.0,0.0,0.0,1.672498345375061,1.6725053787231443,1.866486201151929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.3955078125,0.0,186.1783905029297,1895.4371337890625,0.0,1190.6690673828125,0.4456334710121155,1.0,0.0,3.0,1.0,0.0
12314520,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3366394042969,0.8883012533187866,0.366067498922348,0.330668181180954,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.33673095703125,0.9411019682884216,0.4290485382080078,0.4072698652744293,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367004394531,0.9139069318771362,0.3973673284053802,0.2788296639919281,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365783691406,0.8693976998329163,0.3434951305389404,0.3268333971500397,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33624267578125,0.7656437158584595,0.2321443408727646,1.0529054403305054,286.33673095703125,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1712341308594,286.3380126953125,1.0,0.5338447093963623,1.0,1.0,0.0,1.0,-2.877362966537476,2.8773562908172607,6.654481694567949e-06,2.2215170860290527,0.6720178723335266,0.6720178723335266,0.0,120.15782165527344,108.0,18255.251953125,-0.0,1950.6798095703125,1.0,283.1499938964844,285.75347900390625,290.0740051269531,291.3197021484375,293.1499938964844,293.1499938964844,283.1499938964844,18839.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642612874507904,1.0,0.0,0.0,1.672498345375061,1.6725053787231443,1.866486201151929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.3955078125,0.0,186.1783905029297,1895.4371337890625,0.0,1190.6690673828125,0.4456334710121155,1.0,0.0,3.0,1.0,0.0
12314580,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3547058105469,0.9060437679290771,0.3660597205162048,0.3303823173046112,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35479736328125,0.9613419771194458,0.4293627142906189,0.4072716236114502,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3547668457031,0.9347284436225892,0.3976640999317169,0.278818279504776,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35467529296875,0.8867796063423157,0.3438447713851928,0.3268687725067138,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35430908203125,0.7808445692062378,0.2324513047933578,1.0528961420059204,286.35479736328125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1726989746094,286.3561096191406,1.0,0.5292202830314636,1.0,1.0,0.0,1.0,-2.877038955688477,2.8770322799682617,6.653072887274902e-06,2.2213070392608643,0.6680451035499573,0.6680451035499573,0.0,112.95795440673828,108.0,18184.498046875,-0.0,1914.8277587890625,1.0,283.1499938964844,285.7743835449219,290.0731811523437,291.3144226074219,293.1499938964844,293.1499938964844,283.1499938964844,18817.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409232020378113,1.0,0.0,0.0,1.6527340412139893,1.6527410745620728,1.822633635129023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.041259765625,0.0,181.08209228515625,1895.4371337890625,0.0,1179.400146484375,0.4415596723556518,1.0,0.0,3.0,1.0,0.0
12314640,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3668212890625,0.9206017851829528,0.3660667836666107,0.3302028179168701,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3669128417969,0.975061297416687,0.4295840263366699,0.4072840213775635,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3668518066406,0.9500942230224608,0.3978751301765442,0.2788198888301849,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.36676025390625,0.9000011682510376,0.3440899550914764,0.3269038498401642,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3664245605469,0.7924396991729736,0.2326647639274597,1.0529311895370483,286.3669128417969,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1737060546875,286.3681945800781,1.0,0.526136577129364,1.0,1.0,0.0,1.0,-2.8769242763519287,2.876917600631714,6.652603133261437e-06,2.2212460041046143,0.6654479503631592,0.6654479503631592,0.0,108.15801239013672,111.0,18138.279296875,-0.0,1891.0931396484373,1.0,283.1499938964844,285.7882995605469,290.07293701171875,291.311279296875,293.1499938964844,293.1499938964844,283.1499938964844,18802.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398122310638428,1.0,0.0,0.0,1.6398159265518188,1.6398228406906128,1.794252710851652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.923095703125,0.0,177.8039093017578,1895.4371337890625,0.0,1172.0284423828125,0.4389025270938873,1.0,0.0,3.0,1.0,0.0
12314700,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3832702636719,0.9165676236152648,0.3660783767700195,0.3302597105503082,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38336181640625,0.9717358350753784,0.4298695921897888,0.4075976014137268,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3833312988281,0.946297824382782,0.3981470465660095,0.2790425419807434,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3832092285156,0.8967503309249878,0.3444049954414367,0.3272459506988525,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3828125,0.7896685600280762,0.232935145497322,1.0543715953826904,286.38336181640625,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.17498779296875,286.3848571777344,1.0,0.5280527472496033,1.0,1.0,0.0,1.0,-2.8797736167907715,2.8797669410705566,6.665728506050073e-06,2.223419427871704,0.6622836589813232,0.6622836589813232,0.0,109.51605987548828,111.0,18092.5703125,-0.0,1902.3485107421875,1.0,283.1499938964844,285.8067626953125,290.072998046875,291.30792236328125,293.1499938964844,293.1499938964844,283.1499938964844,18782.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384530663490295,1.0,0.0,0.0,1.624006748199463,1.6240135431289673,1.759823220481849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.751220703125,0.0,173.845703125,1895.4371337890625,0.0,1163.050537109375,0.4356552958488464,1.0,0.0,3.0,1.0,0.0
12314760,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.40045166015625,0.9124099612236024,0.3660782873630523,0.330314040184021,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40057373046875,0.9681483507156372,0.4301513135433197,0.4079160094261169,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4005126953125,0.9422566294670104,0.398413747549057,0.279267817735672,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.400390625,0.8933394551277161,0.3447148203849792,0.327591985464096,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.7867506146430969,0.2331917732954025,1.0557987689971924,286.40057373046875,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.176025390625,286.40203857421875,1.0,0.5293679237365723,1.0,1.0,0.0,1.0,-2.8826239109039307,2.882617235183716,6.679042598989327e-06,2.225670337677002,0.659212052822113,0.659212052822113,0.0,110.97169494628906,114.0,18048.892578125,-0.0,1914.1026611328125,1.0,283.1499938964844,285.82568359375,290.0736083984375,291.3055725097656,293.1499938964844,293.1499938964844,283.1499938964844,18761.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371666789054871,1.0,0.0,0.0,1.6086313724517822,1.608638048171997,1.7266584961816989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.9873046875,0.0,170.05072021484375,1895.4371337890625,0.0,1154.5950927734375,0.4325001537799835,1.0,0.0,3.0,1.0,0.0
12314820,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43426513671875,0.9045424461364746,0.3660767376422882,0.3304145336151123,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.43438720703125,0.9607973694801332,0.4307165741920471,0.4085539877414703,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.434326171875,0.9341669678688048,0.3989514708518982,0.2797193825244903,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.8866421580314636,0.345339834690094,0.3282854855060577,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4338684082031,0.7809922695159912,0.2336776703596115,1.058525562286377,286.43438720703125,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1777038574219,286.4358215332031,1.0,0.53200763463974,1.0,1.0,0.0,1.0,-2.8881654739379883,2.888158798217773,6.7049691097054165e-06,2.2300479412078857,0.6533161401748657,0.6533161401748657,0.0,113.94905090332033,117.0,17963.501953125,-0.0,1937.7445068359373,1.0,283.1499938964844,285.86285400390625,290.0759582519531,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18716.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348525881767273,1.0,0.0,0.0,1.5791555643081665,1.5791622400283811,1.663961484155152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.878662109375,0.0,162.935302734375,1895.4371337890625,0.0,1139.4874267578125,0.426468163728714,1.0,0.0,3.0,1.0,0.0
12314880,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43426513671875,0.9045424461364746,0.3660767376422882,0.3304145336151123,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.43438720703125,0.9607973694801332,0.4307165741920471,0.4085539877414703,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.434326171875,0.9341669678688048,0.3989514708518982,0.2797193825244903,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.8866421580314636,0.345339834690094,0.3282854855060577,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4338684082031,0.7809922695159912,0.2336776703596115,1.058525562286377,286.43438720703125,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1777038574219,286.4358215332031,1.0,0.53200763463974,1.0,1.0,0.0,1.0,-2.8881654739379883,2.888158798217773,6.7049691097054165e-06,2.2300479412078857,0.6533161401748657,0.6533161401748657,0.0,113.94905090332033,117.0,17963.501953125,-0.0,1937.7445068359373,1.0,283.1499938964844,285.86285400390625,290.0759582519531,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18716.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348525881767273,1.0,0.0,0.0,1.5791555643081665,1.5791622400283811,1.663961484155152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.878662109375,0.0,162.935302734375,1895.4371337890625,0.0,1139.4874267578125,0.426468163728714,1.0,0.0,3.0,1.0,0.0
12314940,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.46728515625,0.8974729776382446,0.3661033809185028,0.3305337429046631,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4674072265625,0.953475296497345,0.4312931299209595,0.4092012047767639,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46734619140625,0.926394522190094,0.3995105624198913,0.2801835238933563,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4672546386719,0.8803249001502991,0.3459967970848083,0.3290032744407654,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4668884277344,0.7755241990089417,0.2341438680887222,1.0611473321914673,286.4674072265625,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1790771484375,286.46881103515625,1.0,0.5346437692642212,1.0,1.0,0.0,1.0,-2.8936586380004883,2.893651962280273,6.730716904712608e-06,2.234386444091797,0.6477436423301697,0.6477436423301697,0.0,116.9462661743164,120.0,17881.466796875,-0.0,1961.49267578125,1.0,283.1499938964844,285.8989562988281,290.0790405273437,291.30078125,293.1499938964844,293.1499938964844,283.1499938964844,18672.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63279789686203,1.0,0.0,0.0,1.5513758659362793,1.5513824224472046,1.605933306336738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.115966796875,0.0,156.42083740234375,1895.4371337890625,0.0,1126.1845703125,0.4208057224750519,1.0,0.0,3.0,1.0,0.0
12315000,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.46728515625,0.8974729776382446,0.3661033809185028,0.3305337429046631,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4674072265625,0.953475296497345,0.4312931299209595,0.4092012047767639,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46734619140625,0.926394522190094,0.3995105624198913,0.2801835238933563,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4672546386719,0.8803249001502991,0.3459967970848083,0.3290032744407654,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4668884277344,0.7755241990089417,0.2341438680887222,1.0611473321914673,286.4674072265625,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1790771484375,286.46881103515625,1.0,0.5346437692642212,1.0,1.0,0.0,1.0,-2.8936586380004883,2.893651962280273,6.730716904712608e-06,2.234386444091797,0.6477436423301697,0.6477436423301697,0.0,116.9462661743164,120.0,17881.466796875,-0.0,1961.49267578125,1.0,283.1499938964844,285.8989562988281,290.0790405273437,291.30078125,293.1499938964844,293.1499938964844,283.1499938964844,18672.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63279789686203,1.0,0.0,0.0,1.5513758659362793,1.5513824224472046,1.605933306336738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.115966796875,0.0,156.42083740234375,1895.4371337890625,0.0,1126.1845703125,0.4208057224750519,1.0,0.0,3.0,1.0,0.0
12315060,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994201660156,0.8908313512802124,0.3661732077598572,0.3306894600391388,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4995422363281,0.9463031888008118,0.4318873584270477,0.4098634719848633,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994812011719,0.9190948009490968,0.4001000225543976,0.2806674540042877,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4993896484375,0.8744345307350159,0.346701979637146,0.3297636210918426,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4990234375,0.7703877091407776,0.2346014976501464,1.0637198686599731,286.4995422363281,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.18023681640625,286.5008850097656,1.0,0.5372826457023621,1.0,1.0,0.0,1.0,-2.8992295265197754,2.8992228507995605,6.756874881830299e-06,2.2387843132019043,0.642494261264801,0.642494261264801,0.0,119.94593811035156,123.0,17803.572265625,-0.0,1985.467529296875,1.0,283.1499938964844,285.9339294433594,290.0826110839844,291.2997131347656,293.1499938964844,293.1499938964844,283.1499938964844,18628.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630894660949707,1.0,0.0,0.0,1.5253125429153442,1.5253188610076904,1.552426596163059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.66943359375,0.0,150.47640991210938,1895.4371337890625,0.0,1113.95654296875,0.4155147075653076,1.0,0.0,3.0,1.0,0.0
12315120,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994201660156,0.8908313512802124,0.3661732077598572,0.3306894600391388,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4995422363281,0.9463031888008118,0.4318873584270477,0.4098634719848633,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994812011719,0.9190948009490968,0.4001000225543976,0.2806674540042877,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4993896484375,0.8744345307350159,0.346701979637146,0.3297636210918426,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4990234375,0.7703877091407776,0.2346014976501464,1.0637198686599731,286.4995422363281,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.18023681640625,286.5008850097656,1.0,0.5372826457023621,1.0,1.0,0.0,1.0,-2.8992295265197754,2.8992228507995605,6.756874881830299e-06,2.2387843132019043,0.642494261264801,0.642494261264801,0.0,119.94593811035156,123.0,17803.572265625,-0.0,1985.467529296875,1.0,283.1499938964844,285.9339294433594,290.0826110839844,291.2997131347656,293.1499938964844,293.1499938964844,283.1499938964844,18628.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630894660949707,1.0,0.0,0.0,1.5253125429153442,1.5253188610076904,1.552426596163059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.66943359375,0.0,150.47640991210938,1895.4371337890625,0.0,1113.95654296875,0.4155147075653076,1.0,0.0,3.0,1.0,0.0
12315180,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5306091308594,0.8845875859260559,0.366284042596817,0.3308827579021454,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5307006835937,0.93934965133667,0.4325080215930938,0.4105479419231415,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5306701660156,0.9123530387878418,0.400725245475769,0.2811750471591949,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53057861328125,0.8689537644386292,0.3474556505680084,0.3305700719356537,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302124023437,0.7655736207962036,0.2350562512874603,1.066273808479309,286.5307006835937,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1813659667969,286.53204345703125,1.0,0.5399298071861267,1.0,1.0,0.0,1.0,-2.90493392944336,2.9049272537231445,6.783708158764057e-06,2.243285655975342,0.6375567317008972,0.6375567317008972,0.0,122.94573211669922,126.0,17730.029296875,-0.0,2009.7530517578125,1.0,283.1499938964844,285.9676513671875,290.0867919921875,291.2994689941406,293.1499938964844,293.1499938964844,283.1499938964844,18585.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290642023086548,1.0,0.0,0.0,1.500914454460144,1.5009207725524902,1.503160405036397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.589111328125,0.0,145.0572509765625,1895.4371337890625,0.0,1102.2828369140625,0.410582035779953,1.0,0.0,3.0,1.0,0.0
12315240,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5306091308594,0.8845875859260559,0.366284042596817,0.3308827579021454,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5307006835937,0.93934965133667,0.4325080215930938,0.4105479419231415,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5306701660156,0.9123530387878418,0.400725245475769,0.2811750471591949,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53057861328125,0.8689537644386292,0.3474556505680084,0.3305700719356537,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302124023437,0.7655736207962036,0.2350562512874603,1.066273808479309,286.5307006835937,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1813659667969,286.53204345703125,1.0,0.5399298071861267,1.0,1.0,0.0,1.0,-2.90493392944336,2.9049272537231445,6.783708158764057e-06,2.243285655975342,0.6375567317008972,0.6375567317008972,0.0,122.94573211669922,126.0,17730.029296875,-0.0,2009.7530517578125,1.0,283.1499938964844,285.9676513671875,290.0867919921875,291.2994689941406,293.1499938964844,293.1499938964844,283.1499938964844,18585.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290642023086548,1.0,0.0,0.0,1.500914454460144,1.5009207725524902,1.503160405036397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.589111328125,0.0,145.0572509765625,1895.4371337890625,0.0,1102.2828369140625,0.410582035779953,1.0,0.0,3.0,1.0,0.0
12315300,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5458068847656,0.881607174873352,0.3663530051708221,0.3309919536113739,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5459289550781,0.9359726905822754,0.4328309893608093,0.41090127825737,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5458679199219,0.909212291240692,0.4010526537895202,0.2814388573169708,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5457763671875,0.8663569688796997,0.3478493392467499,0.3309895098209381,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5454406738281,0.7632808089256287,0.2352832108736038,1.0675477981567385,286.5459289550781,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.181884765625,286.5472106933594,1.0,0.5412572026252747,1.0,1.0,0.0,1.0,-2.90784239768982,2.9078354835510254,6.797408332204213e-06,2.2455801963806152,0.635202944278717,0.635202944278717,0.0,124.44563293457033,126.0,17694.9453125,-0.0,2022.023681640625,1.0,283.1499938964844,285.9840393066406,290.0892028808594,291.2997741699219,293.1499938964844,293.1499938964844,283.1499938964844,18564.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281679272651672,1.0,0.0,0.0,1.4893321990966797,1.4893383979797363,1.480050570989988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.708984375,0.0,142.53353881835938,1895.4371337890625,0.0,1096.597900390625,0.4082476496696472,1.0,0.0,3.0,1.0,0.0
12315360,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5607604980469,0.8787168264389038,0.3664303719997406,0.3311088383197784,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56085205078125,0.9326707124710084,0.4331633150577545,0.4112631380558014,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5608215332031,0.9062345623970032,0.40139040350914,0.2817097306251526,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56072998046875,0.8638505935668945,0.3482537865638733,0.3314191997051239,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603942871094,0.7610602974891663,0.2355099767446518,1.068820595741272,286.56085205078125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1824035644531,286.5621337890625,1.0,0.5425872802734375,1.0,1.0,0.0,1.0,-2.910789728164673,2.910783052444458,6.811305411247304e-06,2.2479052543640137,0.6329254508018494,0.6329254508018494,0.0,125.94552612304688,129.0,17661.005859375,-0.0,2034.3828125,1.0,283.1499938964844,286.0000915527344,290.09185791015625,291.30035400390625,293.1499938964844,293.1499938964844,283.1499938964844,18544.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272848844528198,1.0,0.0,0.0,1.4781585931777954,1.478164792060852,1.4579259755009846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.9443359375,0.0,140.1286163330078,1895.4371337890625,0.0,1091.016845703125,0.4060003757476806,1.0,0.0,3.0,1.0,0.0
12315420,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5898132324219,0.8731921315193176,0.3666070997714996,0.3313626945018768,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.58990478515625,0.9263104796409608,0.4338550567626953,0.4120119214057922,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5898742675781,0.9007602334022522,0.4020951092243194,0.2822716236114502,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5897827148437,0.8590912818908691,0.3490919768810272,0.3323063850402832,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5894470214844,0.7568231821060181,0.2359627932310104,1.0713622570037842,286.58990478515625,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1834411621094,286.59112548828125,1.0,0.545254111289978,1.0,1.0,0.0,1.0,-2.9167919158935547,2.9167850017547607,6.839647085143952e-06,2.252638578414917,0.6285803318023682,0.6285803318023682,0.0,128.94532775878906,132.0,17596.232421875,-0.0,2059.353515625,1.0,283.1499938964844,286.0311889648437,290.097900390625,291.30242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18504.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255559921264648,1.0,0.0,0.0,1.456936955451965,1.4569430351257324,1.4163641992581688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.745849609375,0.0,135.6406707763672,1895.4371337890625,0.0,1080.148193359375,0.4017452597618103,1.0,0.0,3.0,1.0,0.0
12315480,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5898132324219,0.8731921315193176,0.3666070997714996,0.3313626945018768,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.58990478515625,0.9263104796409608,0.4338550567626953,0.4120119214057922,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5898742675781,0.9007602334022522,0.4020951092243194,0.2822716236114502,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5897827148437,0.8590912818908691,0.3490919768810272,0.3323063850402832,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5894470214844,0.7568231821060181,0.2359627932310104,1.0713622570037842,286.58990478515625,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1834411621094,286.59112548828125,1.0,0.545254111289978,1.0,1.0,0.0,1.0,-2.9167919158935547,2.9167850017547607,6.839647085143952e-06,2.252638578414917,0.6285803318023682,0.6285803318023682,0.0,128.94532775878906,132.0,17596.232421875,-0.0,2059.353515625,1.0,283.1499938964844,286.0311889648437,290.097900390625,291.30242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18504.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255559921264648,1.0,0.0,0.0,1.456936955451965,1.4569430351257324,1.4163641992581688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.745849609375,0.0,135.6406707763672,1895.4371337890625,0.0,1080.148193359375,0.4017452597618103,1.0,0.0,3.0,1.0,0.0
12315540,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6177062988281,0.8679893016815186,0.3668122887611389,0.3316419124603271,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6177978515625,0.9203073382377625,0.4345839321613312,0.4127954840660095,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6177673339844,0.8956537246704102,0.4028388559818268,0.2828607857227325,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61767578125,0.8546465635299683,0.3499688506126404,0.333230197429657,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61737060546875,0.7528380155563354,0.2364139556884765,1.0738962888717651,286.6177978515625,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1844787597656,286.6189880371094,1.0,0.5479293465614319,1.0,1.0,0.0,1.0,-2.92293381690979,2.922926902770996,6.868708169349702e-06,2.257481336593628,0.6245123744010925,0.6245123744010925,0.0,131.94515991210938,135.0,17535.654296875,-0.0,2084.65966796875,1.0,283.1499938964844,286.0609130859375,290.10498046875,291.3058166503906,293.1499938964844,293.1499938964844,283.1499938964844,18467.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238896250724792,1.0,0.0,0.0,1.4372031688690186,1.437209129333496,1.3782555186026002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.007568359375,0.0,131.56089782714844,1895.4371337890625,0.0,1069.74560546875,0.3978050351142883,1.0,0.0,3.0,1.0,0.0
12315600,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6177062988281,0.8679893016815186,0.3668122887611389,0.3316419124603271,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6177978515625,0.9203073382377625,0.4345839321613312,0.4127954840660095,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6177673339844,0.8956537246704102,0.4028388559818268,0.2828607857227325,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61767578125,0.8546465635299683,0.3499688506126404,0.333230197429657,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61737060546875,0.7528380155563354,0.2364139556884765,1.0738962888717651,286.6177978515625,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1844787597656,286.6189880371094,1.0,0.5479293465614319,1.0,1.0,0.0,1.0,-2.92293381690979,2.922926902770996,6.868708169349702e-06,2.257481336593628,0.6245123744010925,0.6245123744010925,0.0,131.94515991210938,135.0,17535.654296875,-0.0,2084.65966796875,1.0,283.1499938964844,286.0609130859375,290.10498046875,291.3058166503906,293.1499938964844,293.1499938964844,283.1499938964844,18467.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238896250724792,1.0,0.0,0.0,1.4372031688690186,1.437209129333496,1.3782555186026002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.007568359375,0.0,131.56089782714844,1895.4371337890625,0.0,1069.74560546875,0.3978050351142883,1.0,0.0,3.0,1.0,0.0
12315660,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6629943847656,0.8681246638298035,0.3712058663368225,0.3348395526409149,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632080078125,0.9204712510108948,0.43971848487854,0.4167731404304504,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631164550781,0.8960014581680298,0.4079074561595917,0.2857776582241058,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6629333496094,0.8555713295936584,0.355331152677536,0.3374040424823761,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.662353515625,0.7547866702079773,0.2415642589330673,1.092435598373413,286.6632080078125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2299194335937,286.6656494140625,1.0,0.5552157163619995,1.0,1.0,0.0,1.0,-2.962327003479004,2.962319850921631,7.054447905829875e-06,2.287623882293701,0.6210203766822815,0.6210203766822815,0.0,134.85699462890625,138.0,17596.470703125,-0.0,2166.9033203125,1.0,283.1499938964844,286.10369873046875,290.1142578125,291.31427001953125,293.1499938964844,293.1499938964844,283.1499938964844,18418.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224803328514099,1.0,0.0,0.0,1.4193719625473022,1.4193778038024902,1.3442679858144402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.02392578125,0.0,127.90740203857422,1895.4371337890625,0.0,1061.004150390625,0.3942225277423858,1.0,0.0,3.0,1.0,0.0
12315720,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6629943847656,0.8681246638298035,0.3712058663368225,0.3348395526409149,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632080078125,0.9204712510108948,0.43971848487854,0.4167731404304504,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631164550781,0.8960014581680298,0.4079074561595917,0.2857776582241058,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6629333496094,0.8555713295936584,0.355331152677536,0.3374040424823761,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.662353515625,0.7547866702079773,0.2415642589330673,1.092435598373413,286.6632080078125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2299194335937,286.6656494140625,1.0,0.5552157163619995,1.0,1.0,0.0,1.0,-2.962327003479004,2.962319850921631,7.054447905829875e-06,2.287623882293701,0.6210203766822815,0.6210203766822815,0.0,134.85699462890625,138.0,17596.470703125,-0.0,2166.9033203125,1.0,283.1499938964844,286.10369873046875,290.1142578125,291.31427001953125,293.1499938964844,293.1499938964844,283.1499938964844,18418.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224803328514099,1.0,0.0,0.0,1.4193719625473022,1.4193778038024902,1.3442679858144402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.02392578125,0.0,127.90740203857422,1895.4371337890625,0.0,1061.004150390625,0.3942225277423858,1.0,0.0,3.0,1.0,0.0
12315780,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.8679147362709045,0.3730278611183166,0.3367518782615661,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.69744873046875,0.9203855395317078,0.4421676099300384,0.4193555414676666,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973876953125,0.8960093855857849,0.4102586805820465,0.2876250147819519,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8560488224029541,0.3579570353031158,0.3401572704315185,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967468261719,0.7560722231864929,0.2441329956054687,1.1052391529083252,286.69744873046875,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.248779296875,286.699462890625,1.0,0.5598458647727966,1.0,1.0,0.0,1.0,-2.988661766052246,2.988654613494873,7.181057753768982e-06,2.308229684829712,0.619024932384491,0.619024932384491,0.0,136.90145874023438,138.0,17644.9296875,-0.0,2223.46240234375,1.0,283.1499938964844,286.1354675292969,290.1240234375,291.3265991210937,293.1499938964844,293.1499938964844,283.1499938964844,18377.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222682595252991,1.0,0.0,0.0,1.4088630676269531,1.4088689088821411,1.32443602751664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.10595703125,0.0,125.75422668457033,1895.4371337890625,0.0,1059.693115234375,0.3920813798904419,1.0,0.0,3.0,1.0,0.0
12315840,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7112731933594,0.8674944639205933,0.3737086951732635,0.3374541401863098,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.71142578125,0.91998952627182,0.4431418478488922,0.420371264219284,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113647460937,0.8956896662712097,0.4111854434013366,0.2883429825305938,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.71124267578125,0.8559597730636597,0.3590112030506134,0.3412519991397857,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7107849121094,0.7563308477401733,0.2451526820659637,1.1103146076202393,286.71142578125,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2551574707031,286.7132568359375,1.0,0.5617659091949463,1.0,1.0,0.0,1.0,-2.9990110397338867,2.9990038871765137,7.231122253870126e-06,2.3163275718688965,0.6181400418281555,0.6181400418281555,0.0,137.86900329589844,141.0,17660.623046875,-0.0,2246.775146484375,1.0,283.1499938964844,286.1485595703125,290.1288757324219,291.332763671875,293.1499938964844,293.1499938964844,283.1499938964844,18360.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223889589309692,1.0,0.0,0.0,1.404255986213684,1.404261827468872,1.315788153988251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.2236328125,0.0,124.81993103027344,1895.4371337890625,0.0,1060.4393310546875,0.3911452293395996,1.0,0.0,3.0,1.0,0.0
12315900,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7309265136719,0.866572916507721,0.3746276795864105,0.338388442993164,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7310485839844,0.9190650582313538,0.4445064067840576,0.4217792749404907,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7309875488281,0.8949147462844849,0.4124789237976074,0.2893330156803131,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308959960937,0.8555448651313782,0.3604944348335266,0.3427780270576477,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7304992675781,0.7564099431037903,0.246560513973236,1.117295742034912,286.7310485839844,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.732666015625,1.0,0.5645164251327515,1.0,1.0,0.0,1.0,-3.0132479667663574,3.0132408142089844,7.300271136045922e-06,2.3274645805358887,0.6168179512023926,0.6168179512023926,0.0,139.3810577392578,141.0,17678.626953125,-0.0,2280.0146484375,1.0,283.1499938964844,286.1670227050781,290.1359558105469,291.341796875,293.1499938964844,293.1499938964844,283.1499938964844,18335.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227642893791199,1.0,0.0,0.0,1.397441029548645,1.397446870803833,1.3030479806275252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.076171875,0.0,123.44983673095705,1895.4371337890625,0.0,1062.7613525390625,0.3897647559642792,1.0,0.0,3.0,1.0,0.0
12315960,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7484130859375,0.8654361367225647,0.375426173210144,0.3391887545585632,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74853515625,0.9178844690322876,0.4457323551177978,0.4230303466320038,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7484741210937,0.8939101099967957,0.4136411845684051,0.290210872888565,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483825683594,0.854893684387207,0.3618313670158386,0.3441394865512848,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.748046875,0.756192147731781,0.2477899193763733,1.1233634948730469,286.74853515625,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2680969238281,286.7499694824219,1.0,0.5670377016067505,1.0,1.0,0.0,1.0,-3.0257036685943604,3.025696277618408,7.361032658081967e-06,2.3372058868408203,0.6155639886856079,0.6155639886856079,0.0,140.89112854003906,144.0,17690.90234375,-0.0,2310.29541015625,1.0,283.1499938964844,286.18359375,290.1421203613281,291.3496398925781,293.1499938964844,293.1499938964844,283.1499938964844,18313.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232502460479736,1.0,0.0,0.0,1.3910553455352783,1.3910611867904663,1.2911665692172394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.390869140625,0.0,122.1792449951172,1895.4371337890625,0.0,1065.7733154296875,0.3884763121604919,1.0,0.0,3.0,1.0,0.0
12316020,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7790222167969,0.8628321290016174,0.3768207132816314,0.3405685424804687,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.77911376953125,0.9151217341423036,0.4479416310787201,0.4252577424049377,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7790832519531,0.8915380239486694,0.4157463312149048,0.2917796075344085,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77899169921875,0.8531996607780457,0.3642421364784241,0.3465673625469208,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7786865234375,0.7552096843719482,0.2498910576105117,1.1336718797683716,286.77911376953125,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2744140625,286.78033447265625,1.0,0.5716347098350525,1.0,1.0,0.0,1.0,-3.047240972518921,3.0472335815429688,7.466679562639911e-06,2.354045391082764,0.6132283210754395,0.6132283210754395,0.0,143.90513610839844,147.0,17705.396484375,-0.0,2365.285888671875,1.0,283.1499938964844,286.21270751953125,290.1521301269531,291.3619689941406,293.1499938964844,293.1499938964844,283.1499938964844,18276.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241502165794373,1.0,0.0,0.0,1.379352569580078,1.3793582916259766,1.2695329587586457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.869873046875,0.0,119.8834457397461,1895.4371337890625,0.0,1071.3673095703125,0.3861279487609863,1.0,0.0,3.0,1.0,0.0
12316080,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7790222167969,0.8628321290016174,0.3768207132816314,0.3405685424804687,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.77911376953125,0.9151217341423036,0.4479416310787201,0.4252577424049377,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7790832519531,0.8915380239486694,0.4157463312149048,0.2917796075344085,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77899169921875,0.8531996607780457,0.3642421364784241,0.3465673625469208,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7786865234375,0.7552096843719482,0.2498910576105117,1.1336718797683716,286.77911376953125,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2744140625,286.78033447265625,1.0,0.5716347098350525,1.0,1.0,0.0,1.0,-3.047240972518921,3.0472335815429688,7.466679562639911e-06,2.354045391082764,0.6132283210754395,0.6132283210754395,0.0,143.90513610839844,147.0,17705.396484375,-0.0,2365.285888671875,1.0,283.1499938964844,286.21270751953125,290.1521301269531,291.3619689941406,293.1499938964844,293.1499938964844,283.1499938964844,18276.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241502165794373,1.0,0.0,0.0,1.379352569580078,1.3793582916259766,1.2695329587586457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.869873046875,0.0,119.8834457397461,1895.4371337890625,0.0,1071.3673095703125,0.3861279487609863,1.0,0.0,3.0,1.0,0.0
12316140,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.80548095703125,0.86003178358078,0.3780639767646789,0.3417868614196777,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8055725097656,0.9121325016021729,0.4499723017215729,0.4272820949554443,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8055114746094,0.888943612575531,0.4176961779594421,0.2932162582874298,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8054504394531,0.851245105266571,0.3664485216140747,0.3487666547298431,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052062988281,0.7537961006164551,0.2516728043556213,1.1423569917678833,286.8055725097656,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.277099609375,286.806640625,1.0,0.5758572220802307,1.0,1.0,0.0,1.0,-3.0659544467926025,3.065946817398072,7.559076948382426e-06,2.368673086166382,0.6110972166061401,0.6110972166061401,0.0,146.9130096435547,150.0,17712.62109375,-0.0,2415.679443359375,1.0,283.1499938964844,286.23797607421875,290.16064453125,291.3716125488281,293.1499938964844,293.1499938964844,283.1499938964844,18246.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246436238288879,1.0,0.0,0.0,1.368882656097412,1.3688883781433103,1.2503335256042192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.564208984375,0.0,117.8652801513672,1895.4371337890625,0.0,1074.4434814453125,0.3840416967868805,1.0,0.0,3.0,1.0,0.0
12316200,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.80548095703125,0.86003178358078,0.3780639767646789,0.3417868614196777,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8055725097656,0.9121325016021729,0.4499723017215729,0.4272820949554443,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8055114746094,0.888943612575531,0.4176961779594421,0.2932162582874298,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8054504394531,0.851245105266571,0.3664485216140747,0.3487666547298431,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052062988281,0.7537961006164551,0.2516728043556213,1.1423569917678833,286.8055725097656,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.277099609375,286.806640625,1.0,0.5758572220802307,1.0,1.0,0.0,1.0,-3.0659544467926025,3.065946817398072,7.559076948382426e-06,2.368673086166382,0.6110972166061401,0.6110972166061401,0.0,146.9130096435547,150.0,17712.62109375,-0.0,2415.679443359375,1.0,283.1499938964844,286.23797607421875,290.16064453125,291.3716125488281,293.1499938964844,293.1499938964844,283.1499938964844,18246.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246436238288879,1.0,0.0,0.0,1.368882656097412,1.3688883781433103,1.2503335256042192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.564208984375,0.0,117.8652801513672,1895.4371337890625,0.0,1074.4434814453125,0.3840416967868805,1.0,0.0,3.0,1.0,0.0
12316260,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8292236328125,0.8571984767913818,0.3792335093021393,0.3429286777973175,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8293151855469,0.9091366529464722,0.4519242644309997,0.4292171001434326,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.82928466796875,0.8863052725791931,0.4195818603038788,0.2945981919765472,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8292236328125,0.8492151498794556,0.368555873632431,0.3508560359477997,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8289794921875,0.7521820068359375,0.2532645463943481,1.1500872373580933,286.8293151855469,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.27783203125,286.8302917480469,1.0,0.5798659324645996,1.0,1.0,0.0,1.0,-3.0831215381622314,3.0831139087677,7.644336619705427e-06,2.3820910453796387,0.6091396808624268,0.6091396808624268,0.0,149.91763305664062,153.0,17716.931640625,-0.0,2463.696533203125,1.0,283.1499938964844,286.2606506347656,290.1695861816406,291.38092041015625,293.1499938964844,293.1499938964844,283.1499938964844,18221.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247058510780334,1.0,0.0,0.0,1.3594162464141846,1.3594218492507937,1.2331000220910937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.206298828125,0.0,116.06836700439452,1895.4371337890625,0.0,1074.8319091796875,0.3821666836738586,1.0,0.0,3.0,1.0,0.0
