time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316320,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8292236328125,0.8571984767913818,0.3792335093021393,0.3429286777973175,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8293151855469,0.9091366529464722,0.4519242644309997,0.4292171001434326,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.82928466796875,0.8863052725791931,0.4195818603038788,0.2945981919765472,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8292236328125,0.8492151498794556,0.368555873632431,0.3508560359477997,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8289794921875,0.7521820068359375,0.2532645463943481,1.1500872373580933,286.8293151855469,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.27783203125,286.8302917480469,1.0,0.5798659324645996,1.0,1.0,0.0,1.0,-3.0831215381622314,3.0831139087677,7.644336619705427e-06,2.3820910453796387,0.6091396808624268,0.6091396808624268,0.0,149.91763305664062,153.0,17716.931640625,-0.0,2463.696533203125,1.0,283.1499938964844,286.2606506347656,290.1695861816406,291.38092041015625,293.1499938964844,293.1499938964844,283.1499938964844,18221.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247058510780334,1.0,0.0,0.0,1.3594162464141846,1.3594218492507937,1.2331000220910937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.206298828125,0.0,116.06836700439452,1895.4371337890625,0.0,1074.8319091796875,0.3821666836738586,1.0,0.0,3.0,1.0,0.0
12316380,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8510437011719,0.8544009923934937,0.3803618848323822,0.3440290093421936,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511047363281,0.9062349200248718,0.4538407027721405,0.4311116933822632,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.85107421875,0.8836995363235474,0.421441376209259,0.2959575951099396,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8510437011719,0.8471894264221191,0.3706082999706268,0.3528869450092315,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.850830078125,0.7504798173904419,0.2547326385974884,1.1572048664093018,286.85113525390625,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27752685546875,286.8520202636719,1.0,0.5837408900260925,1.0,1.0,0.0,1.0,-3.099356412887573,3.099348783493042,7.72540533944266e-06,2.394779920578003,0.6073367595672607,0.6073367595672607,0.0,152.92047119140625,156.0,17720.400390625,-0.0,2510.411865234375,1.0,283.1499938964844,286.2814025878906,290.179931640625,291.391357421875,293.1499938964844,293.1499938964844,283.1499938964844,18200.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244877576828003,1.0,0.0,0.0,1.3508070707321167,1.3508126735687256,1.217531178099307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.14013671875,0.0,114.45613861083984,1895.4371337890625,0.0,1073.4710693359375,0.3804701268672943,1.0,0.0,3.0,1.0,0.0
12316440,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8510437011719,0.8544009923934937,0.3803618848323822,0.3440290093421936,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511047363281,0.9062349200248718,0.4538407027721405,0.4311116933822632,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.85107421875,0.8836995363235474,0.421441376209259,0.2959575951099396,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8510437011719,0.8471894264221191,0.3706082999706268,0.3528869450092315,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.850830078125,0.7504798173904419,0.2547326385974884,1.1572048664093018,286.85113525390625,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27752685546875,286.8520202636719,1.0,0.5837408900260925,1.0,1.0,0.0,1.0,-3.099356412887573,3.099348783493042,7.72540533944266e-06,2.394779920578003,0.6073367595672607,0.6073367595672607,0.0,152.92047119140625,156.0,17720.400390625,-0.0,2510.411865234375,1.0,283.1499938964844,286.2814025878906,290.179931640625,291.391357421875,293.1499938964844,293.1499938964844,283.1499938964844,18200.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244877576828003,1.0,0.0,0.0,1.3508070707321167,1.3508126735687256,1.217531178099307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.14013671875,0.0,114.45613861083984,1895.4371337890625,0.0,1073.4710693359375,0.3804701268672943,1.0,0.0,3.0,1.0,0.0
12316500,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.861328125,0.8530253171920776,0.3809154331684112,0.3445688188076019,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614196777344,0.9048354029655457,0.45479217171669,0.4320513606071472,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86138916015625,0.8824199438095093,0.4223670363426208,0.2966336905956268,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.861328125,0.8461887836456299,0.371619701385498,0.353887140750885,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8611145019531,0.7496137022972107,0.2554314136505127,1.1605920791625977,286.8614196777344,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.27716064453125,286.8622741699219,1.0,0.5856420993804932,1.0,1.0,0.0,1.0,-3.1072232723236084,3.107215642929077,7.764841939206235e-06,2.400928497314453,0.6064915657043457,0.6064915657043457,0.0,154.42144775390625,156.0,17722.21484375,-0.0,2533.453857421875,1.0,283.1499938964844,286.2911682128906,290.1856689453125,291.3971252441406,293.1499938964844,293.1499938964844,283.1499938964844,18191.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243266463279724,1.0,0.0,0.0,1.3468034267425537,1.3468090295791626,1.210324569456134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.7578125,0.0,113.7132568359375,1895.4371337890625,0.0,1072.466552734375,0.3796838223934173,1.0,0.0,3.0,1.0,0.0
12316560,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713073730469,0.851668655872345,0.381463885307312,0.345103770494461,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713684082031,0.903476059436798,0.4557413458824157,0.4329884946346283,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.871337890625,0.8811599016189575,0.423291802406311,0.2973089516162872,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713073730469,0.845200777053833,0.3726243078708648,0.3548803329467773,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.87109375,0.7487459182739258,0.2561123669147491,1.1638940572738647,286.8713684082031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2767028808594,286.8722229003906,1.0,0.5875231623649597,1.0,1.0,0.0,1.0,-3.114969491958618,3.114961624145508,7.803771040926222e-06,2.406982421875,0.6056799292564392,0.6056799292564392,0.0,155.9223175048828,159.0,17724.193359375,-0.0,2556.3681640625,1.0,283.1499938964844,286.30059814453125,290.1917419433594,291.4032897949219,293.1499938964844,293.1499938964844,283.1499938964844,18182.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241552829742432,1.0,0.0,0.0,1.3429739475250244,1.3429795503616333,1.2034514895731266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.46533203125,0.0,113.00653839111328,1895.4371337890625,0.0,1071.3990478515625,0.3789331018924713,1.0,0.0,3.0,1.0,0.0
12316620,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.890380859375,0.849016010761261,0.3825477063655853,0.3461617827415466,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89044189453125,0.9008600115776062,0.4576351642608642,0.434858113527298,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904113769531,0.8787024021148682,0.4251404106616974,0.2986586093902588,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.890380859375,0.8432679772377014,0.3746168613433838,0.3568501770496368,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89019775390625,0.7470167279243469,0.2574290931224823,1.1702852249145508,286.89044189453125,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.275634765625,286.8912353515625,1.0,0.5912362933158875,1.0,1.0,0.0,1.0,-3.130164861679077,3.130156993865967,7.88042143540224e-06,2.418858766555786,0.6041513681411743,0.6041513681411743,0.0,158.92376708984375,162.0,17728.853515625,-0.0,2601.9296875,1.0,283.1499938964844,286.3185729980469,290.2047424316406,291.41650390625,293.1499938964844,293.1499938964844,283.1499938964844,18166.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238152980804443,1.0,0.0,0.0,1.335794448852539,1.335800051689148,1.190618732493931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.117919921875,0.0,111.69122314453124,1895.4371337890625,0.0,1069.2830810546875,0.3775287568569183,1.0,0.0,3.0,1.0,0.0
12316680,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.890380859375,0.849016010761261,0.3825477063655853,0.3461617827415466,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89044189453125,0.9008600115776062,0.4576351642608642,0.434858113527298,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904113769531,0.8787024021148682,0.4251404106616974,0.2986586093902588,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.890380859375,0.8432679772377014,0.3746168613433838,0.3568501770496368,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89019775390625,0.7470167279243469,0.2574290931224823,1.1702852249145508,286.89044189453125,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.275634765625,286.8912353515625,1.0,0.5912362933158875,1.0,1.0,0.0,1.0,-3.130164861679077,3.130156993865967,7.88042143540224e-06,2.418858766555786,0.6041513681411743,0.6041513681411743,0.0,158.92376708984375,162.0,17728.853515625,-0.0,2601.9296875,1.0,283.1499938964844,286.3185729980469,290.2047424316406,291.41650390625,293.1499938964844,293.1499938964844,283.1499938964844,18166.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238152980804443,1.0,0.0,0.0,1.335794448852539,1.335800051689148,1.190618732493931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.117919921875,0.0,111.69122314453124,1895.4371337890625,0.0,1069.2830810546875,0.3775287568569183,1.0,0.0,3.0,1.0,0.0
12316740,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.8464455008506775,0.3836168348789215,0.3472062349319458,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085388183594,0.8983260989189148,0.4595241546630859,0.4367233514785766,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90850830078125,0.8763300180435181,0.4269884824752807,0.3000081181526184,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.8413953185081482,0.3765899240970611,0.3588014245033264,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082946777344,0.7453064918518066,0.2586944699287414,1.1764377355575562,286.9085388183594,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2743835449219,286.9093017578125,1.0,0.5948932766914368,1.0,1.0,0.0,1.0,-3.1450295448303223,3.145021677017212,7.95576397649711e-06,2.430475950241089,0.602742612361908,0.602742612361908,0.0,161.9250030517578,165.0,17734.716796875,-0.0,2647.2421875,1.0,283.1499938964844,286.3355407714844,290.2185974121094,291.43072509765625,293.1499938964844,293.1499938964844,283.1499938964844,18152.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235021948814392,1.0,0.0,0.0,1.3292043209075928,1.3292099237442017,1.1788998222073133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.046875,0.0,110.4941864013672,1895.4371337890625,0.0,1067.337158203125,0.3762426078319549,1.0,0.0,3.0,1.0,0.0
12316800,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.8464455008506775,0.3836168348789215,0.3472062349319458,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085388183594,0.8983260989189148,0.4595241546630859,0.4367233514785766,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90850830078125,0.8763300180435181,0.4269884824752807,0.3000081181526184,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.8413953185081482,0.3765899240970611,0.3588014245033264,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082946777344,0.7453064918518066,0.2586944699287414,1.1764377355575562,286.9085388183594,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2743835449219,286.9093017578125,1.0,0.5948932766914368,1.0,1.0,0.0,1.0,-3.1450295448303223,3.145021677017212,7.95576397649711e-06,2.430475950241089,0.602742612361908,0.602742612361908,0.0,161.9250030517578,165.0,17734.716796875,-0.0,2647.2421875,1.0,283.1499938964844,286.3355407714844,290.2185974121094,291.43072509765625,293.1499938964844,293.1499938964844,283.1499938964844,18152.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235021948814392,1.0,0.0,0.0,1.3292043209075928,1.3292099237442017,1.1788998222073133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.046875,0.0,110.4941864013672,1895.4371337890625,0.0,1067.337158203125,0.3762426078319549,1.0,0.0,3.0,1.0,0.0
12316860,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9256896972656,0.8439573049545288,0.3846769034862518,0.3482416570186615,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257507324219,0.8958696126937866,0.4614072144031524,0.4385837316513061,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257202148437,0.874040424823761,0.4288347661495209,0.3013569414615631,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9256591796875,0.8395810723304749,0.3785435855388641,0.3607347309589386,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255065917969,0.7436199188232422,0.2599137127399444,1.1823787689208984,286.9257507324219,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2728881835937,286.92645263671875,1.0,0.5985001921653748,1.0,1.0,0.0,1.0,-3.1596009731292725,3.159593105316162,8.02996783022536e-06,2.441863775253296,0.6014528870582581,0.6014528870582581,0.0,164.92605590820312,168.0,17742.12109375,-0.0,2692.361328125,1.0,283.1499938964844,286.3515625,290.2331848144531,291.44580078125,293.1499938964844,293.1499938964844,283.1499938964844,18138.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232260465621948,1.0,0.0,0.0,1.3231805562973022,1.3231860399246216,1.1682387679456953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.232177734375,0.0,109.40786743164062,1895.4371337890625,0.0,1065.6231689453125,0.3750686645507812,1.0,0.0,3.0,1.0,0.0
12316920,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9256896972656,0.8439573049545288,0.3846769034862518,0.3482416570186615,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257507324219,0.8958696126937866,0.4614072144031524,0.4385837316513061,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257202148437,0.874040424823761,0.4288347661495209,0.3013569414615631,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9256591796875,0.8395810723304749,0.3785435855388641,0.3607347309589386,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255065917969,0.7436199188232422,0.2599137127399444,1.1823787689208984,286.9257507324219,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2728881835937,286.92645263671875,1.0,0.5985001921653748,1.0,1.0,0.0,1.0,-3.1596009731292725,3.159593105316162,8.02996783022536e-06,2.441863775253296,0.6014528870582581,0.6014528870582581,0.0,164.92605590820312,168.0,17742.12109375,-0.0,2692.361328125,1.0,283.1499938964844,286.3515625,290.2331848144531,291.44580078125,293.1499938964844,293.1499938964844,283.1499938964844,18138.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232260465621948,1.0,0.0,0.0,1.3231805562973022,1.3231860399246216,1.1682387679456953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.232177734375,0.0,109.40786743164062,1895.4371337890625,0.0,1065.6231689453125,0.3750686645507812,1.0,0.0,3.0,1.0,0.0
12316980,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93817138671875,0.8421177268028259,0.385473757982254,0.3490220010280609,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.938232421875,0.8940514922142029,0.462832361459732,0.439992755651474,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.8723522424697876,0.4302347302436828,0.3023804128170013,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93817138671875,0.8382381796836853,0.3800141513347626,0.3621911406517029,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380187988281,0.7423540353775024,0.2608110308647156,1.1867609024047852,286.938232421875,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2717590332031,286.9389343261719,1.0,0.6012085676193237,1.0,1.0,0.0,1.0,-3.17048454284668,3.1704764366149902,8.085614354058634e-06,2.450368881225586,0.6005542278289795,0.6005542278289795,0.0,167.206787109375,168.0,17748.982421875,-0.0,2726.522705078125,1.0,283.1499938964844,286.3631286621094,290.2447509765625,291.45782470703125,293.1499938964844,293.1499938964844,283.1499938964844,18129.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230417490005493,1.0,0.0,0.0,1.3189789056777954,1.3189843893051147,1.1608313599253961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.585205078125,0.0,108.65402221679688,1895.4371337890625,0.0,1064.480224609375,0.3742501437664032,1.0,0.0,3.0,1.0,0.0
12317040,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420471191406,0.841545581817627,0.3857235610485077,0.3492669463157654,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9421081542969,0.893485963344574,0.4632811546325683,0.4404366612434387,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.94207763671875,0.8718281984329224,0.4306760430335998,0.3027031421661377,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420471191406,0.8378205895423889,0.3804761469364166,0.3626488745212555,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.94189453125,0.7419578433036804,0.261089950799942,1.1881248950958252,286.9421081542969,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2713928222656,286.9427795410156,1.0,0.6020585894584656,1.0,1.0,0.0,1.0,-3.173891305923462,3.1738831996917725,8.103072104859166e-06,2.453030824661255,0.6002835035324097,0.6002835035324097,0.0,167.92701721191406,171.0,17751.361328125,-0.0,2737.294189453125,1.0,283.1499938964844,286.36669921875,290.2484741210937,291.4617004394531,293.1499938964844,293.1499938964844,283.1499938964844,18126.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229861974716187,1.0,0.0,0.0,1.317710518836975,1.317716121673584,1.1585999004637416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.671630859375,0.0,108.42698669433594,1895.4371337890625,0.0,1064.1358642578125,0.3740030229091644,1.0,0.0,3.0,1.0,0.0
12317100,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499206542969,0.8403655886650085,0.3862400650978088,0.3497740626335144,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499816894531,0.8923197984695435,0.4642133116722107,0.441359132528305,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.949951171875,0.8707491755485535,0.4315933585166931,0.3033743500709533,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499206542969,0.8369589447975159,0.3814337849617004,0.3635981380939483,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94976806640625,0.7411361932754517,0.2616628110408783,1.190929293632507,286.9499816894531,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2706604003906,286.9506530761719,1.0,0.6038230657577515,1.0,1.0,0.0,1.0,-3.1809310913085938,3.1809229850769043,8.139207238855306e-06,2.4585320949554443,0.5997439026832581,0.5997439026832581,0.0,169.42733764648438,171.0,17756.748046875,-0.0,2759.685302734375,1.0,283.1499938964844,286.3739318847656,290.25634765625,291.4699401855469,293.1499938964844,293.1499938964844,283.1499938964844,18120.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228780746459961,1.0,0.0,0.0,1.3151785135269165,1.3151839971542358,1.1541515476665157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.989501953125,0.0,107.974365234375,1895.4371337890625,0.0,1063.4659423828125,0.3735094666481018,1.0,0.0,3.0,1.0,0.0
12317160,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576416015625,0.8392013311386108,0.3867515921592712,0.3502770364284515,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.95770263671875,0.8911693692207336,0.4651416540145874,0.4422784149646759,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576721191406,0.8696867823600769,0.4325078129768371,0.3040437996387481,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576416015625,0.8361086845397949,0.3823854923248291,0.3645420968532562,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9574890136719,0.7403207421302795,0.2622263431549072,1.193691968917847,286.95770263671875,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2698974609375,286.9583435058594,1.0,0.6055696606636047,1.0,1.0,0.0,1.0,-3.1879029273986816,3.187894821166992,8.175071343430318e-06,2.463979721069336,0.5992332100868225,0.5992332100868225,0.0,170.92791748046875,174.0,17762.646484375,-0.0,2782.0302734375,1.0,283.1499938964844,286.3810119628906,290.264404296875,291.4783630371094,293.1499938964844,293.1499938964844,283.1499938964844,18114.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227761507034302,1.0,0.0,0.0,1.3127731084823608,1.3127785921096802,1.149933623878497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.37060546875,0.0,107.54502868652344,1895.4371337890625,0.0,1062.834716796875,0.3730402290821075,1.0,0.0,3.0,1.0,0.0
12317220,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725341796875,0.8369169235229492,0.3877573609352112,0.3512685298919678,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.8889136910438538,0.466984212398529,0.4441048204898834,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.8676093220710754,0.4343251585960388,0.3053756654262543,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725341796875,0.8344401121139526,0.3842693865299225,0.3664124310016632,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9723815917969,0.7387083768844604,0.2633258104324341,1.1990938186645508,286.9725952148437,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2683410644531,286.97320556640625,1.0,0.6090297102928162,1.0,1.0,0.0,1.0,-3.2016372680664062,3.2016289234161377,8.24595190351829e-06,2.4747109413146973,0.5983010530471802,0.5983010530471802,0.0,173.92898559570312,177.0,17776.162109375,-0.0,2826.556640625,1.0,283.1499938964844,286.3945617675781,290.281005859375,291.495849609375,293.1499938964844,293.1499938964844,283.1499938964844,18102.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225918531417847,1.0,0.0,0.0,1.3083480596542358,1.3083535432815552,1.1421944634548709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.339599609375,0.0,106.75616455078124,1895.4371337890625,0.0,1061.6939697265625,0.3721752762794494,1.0,0.0,3.0,1.0,0.0
12317280,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725341796875,0.8369169235229492,0.3877573609352112,0.3512685298919678,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.8889136910438538,0.466984212398529,0.4441048204898834,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.8676093220710754,0.4343251585960388,0.3053756654262543,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725341796875,0.8344401121139526,0.3842693865299225,0.3664124310016632,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9723815917969,0.7387083768844604,0.2633258104324341,1.1990938186645508,286.9725952148437,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2683410644531,286.97320556640625,1.0,0.6090297102928162,1.0,1.0,0.0,1.0,-3.2016372680664062,3.2016289234161377,8.24595190351829e-06,2.4747109413146973,0.5983010530471802,0.5983010530471802,0.0,173.92898559570312,177.0,17776.162109375,-0.0,2826.556640625,1.0,283.1499938964844,286.3945617675781,290.281005859375,291.495849609375,293.1499938964844,293.1499938964844,283.1499938964844,18102.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225918531417847,1.0,0.0,0.0,1.3083480596542358,1.3083535432815552,1.1421944634548709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.339599609375,0.0,106.75616455078124,1895.4371337890625,0.0,1061.6939697265625,0.3721752762794494,1.0,0.0,3.0,1.0,0.0
12317340,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867248535156,0.8346840739250183,0.3887364268302917,0.3522375822067261,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867858886719,0.8867119550704956,0.4688028991222381,0.4459106624126434,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867553710937,0.8655880093574524,0.4361218512058258,0.3066945970058441,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867248535156,0.8328084945678711,0.3861240446567535,0.368256539106369,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7371180057525635,0.2643888890743255,1.2043339014053345,286.9867858886719,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2667541503906,286.98736572265625,1.0,0.6124417185783386,1.0,1.0,0.0,1.0,-3.215078353881836,3.2150700092315674,8.315612831211183e-06,2.4852120876312256,0.5974926948547363,0.5974926948547363,0.0,176.92999267578125,180.0,17792.2265625,-0.0,2870.8232421875,1.0,283.1499938964844,286.4073486328125,290.2983093261719,291.51416015625,293.1499938964844,293.1499938964844,283.1499938964844,18090.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224380731582642,1.0,0.0,0.0,1.304449439048767,1.3044549226760864,1.1353974826988633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.6044921875,0.0,106.06073760986328,1895.4371337890625,0.0,1060.742919921875,0.3714097738265991,1.0,0.0,3.0,1.0,0.0
12317400,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867248535156,0.8346840739250183,0.3887364268302917,0.3522375822067261,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867858886719,0.8867119550704956,0.4688028991222381,0.4459106624126434,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867553710937,0.8655880093574524,0.4361218512058258,0.3066945970058441,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867248535156,0.8328084945678711,0.3861240446567535,0.368256539106369,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7371180057525635,0.2643888890743255,1.2043339014053345,286.9867858886719,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2667541503906,286.98736572265625,1.0,0.6124417185783386,1.0,1.0,0.0,1.0,-3.215078353881836,3.2150700092315674,8.315612831211183e-06,2.4852120876312256,0.5974926948547363,0.5974926948547363,0.0,176.92999267578125,180.0,17792.2265625,-0.0,2870.8232421875,1.0,283.1499938964844,286.4073486328125,290.2983093261719,291.51416015625,293.1499938964844,293.1499938964844,283.1499938964844,18090.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224380731582642,1.0,0.0,0.0,1.304449439048767,1.3044549226760864,1.1353974826988633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.6044921875,0.0,106.06073760986328,1895.4371337890625,0.0,1060.742919921875,0.3714097738265991,1.0,0.0,3.0,1.0,0.0
12317460,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.8324956297874451,0.3896854221820831,0.3531811237335205,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00030517578125,0.884557843208313,0.470592588186264,0.4476910829544067,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002746582031,0.8636158108711243,0.4378922283649444,0.3079967200756073,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.8312084674835205,0.3879468142986297,0.3700718283653259,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001220703125,0.7355484366416931,0.2654175162315368,1.2094208002090454,287.00030517578125,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2651062011719,287.0008544921875,1.0,0.6158030033111572,1.0,1.0,0.0,1.0,-3.228219509124756,3.228211164474488,8.384000466321595e-06,2.4954779148101807,0.5968108773231506,0.5968108773231506,0.0,179.9310760498047,183.0,17811.091796875,-0.0,2914.7998046875,1.0,283.1499938964844,286.41943359375,290.3163146972656,291.5333557128906,293.1499938964844,293.1499938964844,283.1499938964844,18078.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223182082176208,1.0,0.0,0.0,1.3010765314102173,1.3010820150375366,1.1295334445549089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.178466796875,0.0,105.45680236816406,1895.4371337890625,0.0,1060.001953125,0.3707426190376282,1.0,0.0,3.0,1.0,0.0
12317520,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.8324956297874451,0.3896854221820831,0.3531811237335205,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00030517578125,0.884557843208313,0.470592588186264,0.4476910829544067,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002746582031,0.8636158108711243,0.4378922283649444,0.3079967200756073,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.8312084674835205,0.3879468142986297,0.3700718283653259,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001220703125,0.7355484366416931,0.2654175162315368,1.2094208002090454,287.00030517578125,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2651062011719,287.0008544921875,1.0,0.6158030033111572,1.0,1.0,0.0,1.0,-3.228219509124756,3.228211164474488,8.384000466321595e-06,2.4954779148101807,0.5968108773231506,0.5968108773231506,0.0,179.9310760498047,183.0,17811.091796875,-0.0,2914.7998046875,1.0,283.1499938964844,286.41943359375,290.3163146972656,291.5333557128906,293.1499938964844,293.1499938964844,283.1499938964844,18078.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223182082176208,1.0,0.0,0.0,1.3010765314102173,1.3010820150375366,1.1295334445549089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.178466796875,0.0,105.45680236816406,1895.4371337890625,0.0,1060.001953125,0.3707426190376282,1.0,0.0,3.0,1.0,0.0
12317580,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130615234375,0.8303424715995789,0.3905993998050689,0.354094535112381,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.8824424147605896,0.4723446667194366,0.4494385421276092,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.8616840243339539,0.4396296441555023,0.3092770874500274,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130615234375,0.8296332955360413,0.3897344470024109,0.3718547224998474,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012939453125,0.7339950203895569,0.2664108276367187,1.2143504619598389,287.0130920410156,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2633361816406,287.0136108398437,1.0,0.6191118359565735,1.0,1.0,0.0,1.0,-3.2410309314727783,3.2410225868225098,8.450939276372083e-06,2.5054850578308105,0.5962691903114319,0.5962691903114319,0.0,182.93212890625,186.0,17833.1953125,-0.0,2958.405517578125,1.0,283.1499938964844,286.4306945800781,290.3350830078125,291.5534973144531,293.1499938964844,293.1499938964844,283.1499938964844,18065.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222468018531799,1.0,0.0,0.0,1.2982794046401978,1.2982847690582275,1.124682000863686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.09228515625,0.0,104.95135498046876,1895.4371337890625,0.0,1059.560546875,0.3701824843883514,1.0,0.0,3.0,1.0,0.0
12317640,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130615234375,0.8303424715995789,0.3905993998050689,0.354094535112381,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.8824424147605896,0.4723446667194366,0.4494385421276092,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.8616840243339539,0.4396296441555023,0.3092770874500274,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130615234375,0.8296332955360413,0.3897344470024109,0.3718547224998474,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012939453125,0.7339950203895569,0.2664108276367187,1.2143504619598389,287.0130920410156,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2633361816406,287.0136108398437,1.0,0.6191118359565735,1.0,1.0,0.0,1.0,-3.2410309314727783,3.2410225868225098,8.450939276372083e-06,2.5054850578308105,0.5962691903114319,0.5962691903114319,0.0,182.93212890625,186.0,17833.1953125,-0.0,2958.405517578125,1.0,283.1499938964844,286.4306945800781,290.3350830078125,291.5534973144531,293.1499938964844,293.1499938964844,283.1499938964844,18065.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222468018531799,1.0,0.0,0.0,1.2982794046401978,1.2982847690582275,1.124682000863686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.09228515625,0.0,104.95135498046876,1895.4371337890625,0.0,1059.560546875,0.3701824843883514,1.0,0.0,3.0,1.0,0.0
12317700,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191650390625,0.8292773962020874,0.3910426497459411,0.3545392751693725,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01922607421875,0.8813969492912292,0.4732040166854858,0.4502973556518554,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191955566406,0.8607318997383118,0.440484881401062,0.3099082410335541,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191650390625,0.8288540244102478,0.3906146883964538,0.3727337121963501,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0190734863281,0.7332241535186768,0.2668947577476501,1.2167587280273438,287.01922607421875,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2624206542969,287.01971435546875,1.0,0.620749294757843,1.0,1.0,0.0,1.0,-3.247310876846313,3.247302293777466,8.48384661367163e-06,2.510389804840088,0.5960536599159241,0.5960536599159241,0.0,184.43251037597656,186.0,17845.603515625,-0.0,2980.05810546875,1.0,283.1499938964844,286.43603515625,290.3447570800781,291.5639343261719,293.1499938964844,293.1499938964844,283.1499938964844,18059.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222318410873413,1.0,0.0,0.0,1.2971057891845703,1.2971112728118896,1.1226497065308649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.1826171875,0.0,104.73660278320312,1895.4371337890625,0.0,1059.4681396484375,0.3699439764022827,1.0,0.0,3.0,1.0,0.0
12317760,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251159667969,0.8282192349433899,0.3914770483970642,0.3549762964248657,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8803591132164001,0.4740526974201202,0.4511462450027466,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.025146484375,0.8597883582115173,0.4413312971591949,0.3105334341526031,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251159667969,0.828079879283905,0.3914861679077148,0.3736046254634857,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.7324569821357727,0.2673707604408264,1.2191319465637207,287.0251770019531,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.261474609375,287.0256652832031,1.0,0.6223680973052979,1.0,1.0,0.0,1.0,-3.253509998321533,3.253501415252685,8.516393791069277e-06,2.515231370925904,0.5958747863769531,0.5958747863769531,0.0,185.93313598632807,189.0,17858.921875,-0.0,3001.616455078125,1.0,283.1499938964844,286.4411926269531,290.3545837402344,291.5746154785156,293.1499938964844,293.1499938964844,283.1499938964844,18052.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222302913665771,1.0,0.0,0.0,1.2960790395736694,1.2960844039916992,1.1208729233658238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.35888671875,0.0,104.54642486572266,1895.4371337890625,0.0,1059.45849609375,0.3697324991226196,1.0,0.0,3.0,1.0,0.0
12317820,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364990234375,0.8261218667030334,0.3923185169696808,0.3558264672756195,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365295410156,0.8783066272735596,0.4757182896137237,0.4528144001960754,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365295410156,0.8579262495040894,0.4429964125156402,0.3117651343345642,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364990234375,0.8265456557273865,0.3932019174098968,0.375321477651596,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.036376953125,0.7309332489967346,0.2682984173297882,1.2237716913223269,287.0365295410156,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.259521484375,287.0369873046875,1.0,0.6255690455436707,1.0,1.0,0.0,1.0,-3.2656636238098145,3.265655040740967,8.580381290812511e-06,2.524722099304199,0.5956335663795471,0.5956335663795471,0.0,188.93429565429688,192.0,17888.623046875,-0.0,3044.43017578125,1.0,283.1499938964844,286.4508972167969,290.37481689453125,291.5966491699219,293.1499938964844,293.1499938964844,283.1499938964844,18038.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222715377807617,1.0,0.0,0.0,1.2944902181625366,1.294495701789856,1.1181266046378369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.990234375,0.0,104.24327850341795,1895.4371337890625,0.0,1059.7135009765625,0.3693947792053222,1.0,0.0,3.0,1.0,0.0
12317880,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364990234375,0.8261218667030334,0.3923185169696808,0.3558264672756195,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365295410156,0.8783066272735596,0.4757182896137237,0.4528144001960754,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365295410156,0.8579262495040894,0.4429964125156402,0.3117651343345642,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364990234375,0.8265456557273865,0.3932019174098968,0.375321477651596,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.036376953125,0.7309332489967346,0.2682984173297882,1.2237716913223269,287.0365295410156,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.259521484375,287.0369873046875,1.0,0.6255690455436707,1.0,1.0,0.0,1.0,-3.2656636238098145,3.265655040740967,8.580381290812511e-06,2.524722099304199,0.5956335663795471,0.5956335663795471,0.0,188.93429565429688,192.0,17888.623046875,-0.0,3044.43017578125,1.0,283.1499938964844,286.4508972167969,290.37481689453125,291.5966491699219,293.1499938964844,293.1499938964844,283.1499938964844,18038.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222715377807617,1.0,0.0,0.0,1.2944902181625366,1.294495701789856,1.1181266046378369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.990234375,0.0,104.24327850341795,1895.4371337890625,0.0,1059.7135009765625,0.3693947792053222,1.0,0.0,3.0,1.0,0.0
12317940,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.047119140625,0.8240452408790588,0.3931224346160888,0.356643795967102,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0471496582031,0.8762831091880798,0.4773412048816681,0.454442948102951,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0471496582031,0.8560944199562073,0.4446231126785278,0.312970757484436,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.047119140625,0.8250271677970886,0.3948801159858703,0.3770037591457367,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0470275878906,0.7294208407402039,0.2691932916641235,1.2282673120498655,287.0471496582031,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2574768066406,287.0475769042969,1.0,0.6287187337875366,1.0,1.0,0.0,1.0,-3.277484178543091,3.277475595474243,8.642841748951469e-06,2.533951759338379,0.5955588221549988,0.5955588221549988,0.0,191.9353790283203,195.0,17922.818359375,-0.0,3086.810546875,1.0,283.1499938964844,286.45977783203125,290.39581298828125,291.6197509765625,293.1499938964844,293.1499938964844,283.1499938964844,18024.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223804950714111,1.0,0.0,0.0,1.2935620546340942,1.293567419052124,1.1165236912802357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.018798828125,0.0,104.04904174804688,1895.4371337890625,0.0,1060.38671875,0.3691777884960174,1.0,0.0,3.0,1.0,0.0
12318000,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.047119140625,0.8240452408790588,0.3931224346160888,0.356643795967102,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0471496582031,0.8762831091880798,0.4773412048816681,0.454442948102951,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0471496582031,0.8560944199562073,0.4446231126785278,0.312970757484436,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.047119140625,0.8250271677970886,0.3948801159858703,0.3770037591457367,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0470275878906,0.7294208407402039,0.2691932916641235,1.2282673120498655,287.0471496582031,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2574768066406,287.0475769042969,1.0,0.6287187337875366,1.0,1.0,0.0,1.0,-3.277484178543091,3.277475595474243,8.642841748951469e-06,2.533951759338379,0.5955588221549988,0.5955588221549988,0.0,191.9353790283203,195.0,17922.818359375,-0.0,3086.810546875,1.0,283.1499938964844,286.45977783203125,290.39581298828125,291.6197509765625,293.1499938964844,293.1499938964844,283.1499938964844,18024.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223804950714111,1.0,0.0,0.0,1.2935620546340942,1.293567419052124,1.1165236912802357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.018798828125,0.0,104.04904174804688,1895.4371337890625,0.0,1060.38671875,0.3691777884960174,1.0,0.0,3.0,1.0,0.0
12318060,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570068359375,0.8219855427742004,0.3938892483711242,0.3574286997318268,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570373535156,0.8742882609367371,0.478922426700592,0.4560330212116241,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570068359375,0.8542914986610413,0.4462113380432129,0.3141503036022186,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570068359375,0.8235224485397339,0.3965210616588592,0.3786517381668091,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.7279184460639954,0.2700564563274383,1.2326234579086304,287.0570373535156,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2553405761719,287.05743408203125,1.0,0.6318163275718689,1.0,1.0,0.0,1.0,-3.2889792919158936,3.288970708847046,8.703796993358992e-06,2.542926073074341,0.5956579446792603,0.5956579446792603,0.0,194.9364776611328,198.0,17961.916015625,-0.0,3128.757568359375,1.0,283.1499938964844,286.4678039550781,290.4175109863281,291.6438293457031,293.1499938964844,293.1499938964844,283.1499938964844,18008.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225614547729492,1.0,0.0,0.0,1.293317198753357,1.2933225631713867,1.1161011315152793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.46240234375,0.0,103.96671295166016,1895.4371337890625,0.0,1061.505859375,0.3690853416919708,1.0,0.0,3.0,1.0,0.0
12318120,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570068359375,0.8219855427742004,0.3938892483711242,0.3574286997318268,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570373535156,0.8742882609367371,0.478922426700592,0.4560330212116241,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570068359375,0.8542914986610413,0.4462113380432129,0.3141503036022186,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570068359375,0.8235224485397339,0.3965210616588592,0.3786517381668091,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.7279184460639954,0.2700564563274383,1.2326234579086304,287.0570373535156,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2553405761719,287.05743408203125,1.0,0.6318163275718689,1.0,1.0,0.0,1.0,-3.2889792919158936,3.288970708847046,8.703796993358992e-06,2.542926073074341,0.5956579446792603,0.5956579446792603,0.0,194.9364776611328,198.0,17961.916015625,-0.0,3128.757568359375,1.0,283.1499938964844,286.4678039550781,290.4175109863281,291.6438293457031,293.1499938964844,293.1499938964844,283.1499938964844,18008.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225614547729492,1.0,0.0,0.0,1.293317198753357,1.2933225631713867,1.1161011315152793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.46240234375,0.0,103.96671295166016,1895.4371337890625,0.0,1061.505859375,0.3690853416919708,1.0,0.0,3.0,1.0,0.0
