time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318180,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.8202633857727051,0.394502580165863,0.358061134815216,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.064697265625,0.8726316094398499,0.4802162051200866,0.4573369324207306,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.8527956008911133,0.4475125670433044,0.315119057893753,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.8222655057907104,0.3978685438632965,0.3800075650215149,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0645751953125,0.7266609072685242,0.2707559168338775,1.2361701726913452,287.064697265625,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.25347900390625,287.0650634765625,1.0,0.6343771815299988,1.0,1.0,0.0,1.0,-3.2983689308166504,3.298360109329224,8.753742804401554e-06,2.550255537033081,0.5958910584449768,0.5958910584449768,0.0,197.4573974609375,198.0,17999.01171875,-0.0,3163.612060546875,1.0,283.1499938964844,286.4738464355469,290.4364013671875,291.6649475097656,293.1499938964844,293.1499938964844,283.1499938964844,17994.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622782826423645,1.0,0.0,0.0,1.2937012910842896,1.2937066555023191,1.1167641389420169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.066162109375,0.0,103.99400329589844,1895.4371337890625,0.0,1062.8760986328125,0.3691151440143585,1.0,0.0,3.0,1.0,0.0
12318240,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.8199360370635986,0.3946163356304168,0.3581789135932922,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06610107421875,0.8723180890083313,0.4804591834545135,0.4575821459293365,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.8525125980377197,0.4477570652961731,0.3153012990951538,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.822026789188385,0.398122102022171,0.3802629709243774,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06597900390625,0.7264218926429749,0.27088662981987,1.2368346452713013,287.06610107421875,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25311279296875,287.06646728515625,1.0,0.6348606944084167,1.0,1.0,0.0,1.0,-3.300130844116211,3.300122261047364,8.763131518207956e-06,2.551630973815918,0.5959511399269104,0.5959511399269104,0.0,197.9375762939453,201.0,18006.537109375,-0.0,3170.213134765625,1.0,283.1499938964844,286.4749450683594,290.4400329589844,291.6690673828125,293.1499938964844,293.1499938964844,283.1499938964844,17991.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228321194648743,1.0,0.0,0.0,1.2938356399536133,1.293841004371643,1.116996060090969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.3603515625,0.0,104.00919342041016,1895.4371337890625,0.0,1063.1812744140625,0.3691319823265075,1.0,0.0,3.0,1.0,0.0
12318300,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702514648437,0.8189128637313843,0.3949639797210693,0.3585401475429535,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702819824219,0.8713410496711731,0.48120978474617,0.4583403468132019,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702819824219,0.8516305685043335,0.4485124051570892,0.3158649504184723,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702514648437,0.821280837059021,0.3989065885543823,0.3810538351535797,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0701599121094,0.7256744503974915,0.2712888121604919,1.2388836145401,287.0702819824219,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.251953125,287.07061767578125,1.0,0.6363653540611267,1.0,1.0,0.0,1.0,-3.305570602416992,3.305561780929565,8.792147127678618e-06,2.5558769702911377,0.5961779356002808,0.5961779356002808,0.0,199.4379730224609,201.0,18031.162109375,-0.0,3190.73388671875,1.0,283.1499938964844,286.4781188964844,290.4515991210937,291.68212890625,293.1499938964844,293.1499938964844,283.1499938964844,17983.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230073571205139,1.0,0.0,0.0,1.2944114208221436,1.294416904449463,1.117990535703939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.493896484375,0.0,104.08223724365234,1895.4371337890625,0.0,1064.266845703125,0.3692130148410797,1.0,0.0,3.0,1.0,0.0
12318360,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07421875,0.8178901076316833,0.3953014314174652,0.3588925302028656,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0742492675781,0.8703693747520447,0.4819490015506744,0.4590881466865539,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.07421875,0.8507533073425293,0.4492563307285309,0.3164209127426147,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07421875,0.8205359578132629,0.399680882692337,0.3818353414535522,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0741271972656,0.724927544593811,0.2716828882694244,1.2408971786499023,287.0742492675781,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25079345703125,287.0745849609375,1.0,0.6378520131111145,1.0,1.0,0.0,1.0,-3.3109235763549805,3.3109147548675537,8.82074709807057e-06,2.560055017471313,0.5964575409889221,0.5964575409889221,0.0,200.93858337402344,204.0,18057.3125,-0.0,3211.125,1.0,283.1499938964844,286.4810485839844,290.4633483886719,291.6954650878906,293.1499938964844,293.1499938964844,283.1499938964844,17973.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232079863548279,1.0,0.0,0.0,1.2951939105987549,1.295199275016785,1.1193424853672697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.74365234375,0.0,104.1891860961914,1895.4371337890625,0.0,1065.510986328125,0.3693318367004394,1.0,0.0,3.0,1.0,0.0
12318420,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814819335937,0.815843939781189,0.3959455192089081,0.3595703244209289,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815124511719,0.8684418797492981,0.4833928942680359,0.4605518877506256,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814819335937,0.8490128517150879,0.450710117816925,0.3175095617771148,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814819335937,0.8190484642982483,0.4011982977390289,0.3833696842193603,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814208984375,0.7234343886375427,0.2724466919898987,1.2448176145553589,287.0815124511719,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2483825683594,287.081787109375,1.0,0.6407861113548279,1.0,1.0,0.0,1.0,-3.321368455886841,3.321359634399414,8.876682841219008e-06,2.568206548690796,0.5971828699111938,0.5971828699111938,0.0,203.93975830078125,192.0,18114.5703125,-0.0,3251.5009765625,1.0,283.1499938964844,286.48614501953125,290.4873962402344,291.7229919433594,293.1499938964844,293.1499938964844,283.1499938964844,17954.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236883997917175,1.0,0.0,0.0,1.2974094152450562,1.297414779663086,1.1231751528839597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.614990234375,0.0,104.5099639892578,1895.4371337890625,0.0,1068.4942626953125,0.369688332080841,1.0,0.0,3.0,1.0,0.0
12318480,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814819335937,0.815843939781189,0.3959455192089081,0.3595703244209289,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815124511719,0.8684418797492981,0.4833928942680359,0.4605518877506256,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814819335937,0.8490128517150879,0.450710117816925,0.3175095617771148,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814819335937,0.8190484642982483,0.4011982977390289,0.3833696842193603,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814208984375,0.7234343886375427,0.2724466919898987,1.2448176145553589,287.0815124511719,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2483825683594,287.081787109375,1.0,0.6407861113548279,1.0,1.0,0.0,1.0,-3.321368455886841,3.321359634399414,8.876682841219008e-06,2.568206548690796,0.5971828699111938,0.5971828699111938,0.0,203.93975830078125,192.0,18114.5703125,-0.0,3251.5009765625,1.0,283.1499938964844,286.48614501953125,290.4873962402344,291.7229919433594,293.1499938964844,293.1499938964844,283.1499938964844,17954.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236883997917175,1.0,0.0,0.0,1.2974094152450562,1.297414779663086,1.1231751528839597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.614990234375,0.0,104.5099639892578,1895.4371337890625,0.0,1068.4942626953125,0.369688332080841,1.0,0.0,3.0,1.0,0.0
12318540,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.084716796875,0.8283552527427673,0.3965921700000763,0.3596880435943603,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0847473144531,0.8833165764808655,0.4848146140575409,0.4614099860191345,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0847473144531,0.8630865812301636,0.4521493911743164,0.3181542456150055,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.084716796875,0.8320985436439514,0.4027001857757568,0.3843033909797668,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.084716796875,0.734514594078064,0.2732076942920685,1.2459356784820557,287.0847473144531,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.24615478515625,287.0848388671875,1.0,0.6344298720359802,1.0,1.0,0.0,1.0,-3.325791835784912,3.3257830142974854,8.900709872250445e-06,2.571768522262573,0.5980784893035889,0.5980784893035889,0.0,192.0993194580078,180.0,18161.435546875,-0.0,3194.232177734375,1.0,283.1499938964844,286.4878845214844,290.5119934082031,291.7510070800781,293.1499938964844,293.1499938964844,283.1499938964844,17936.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242391467094421,1.0,0.0,0.0,1.3004094362258911,1.300414800643921,1.1283754730584405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.3154296875,0.0,104.9662628173828,1895.4371337890625,0.0,1071.92138671875,0.3701944351196289,1.0,0.0,3.0,1.0,0.0
12318600,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.084716796875,0.8283552527427673,0.3965921700000763,0.3596880435943603,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0847473144531,0.8833165764808655,0.4848146140575409,0.4614099860191345,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0847473144531,0.8630865812301636,0.4521493911743164,0.3181542456150055,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.084716796875,0.8320985436439514,0.4027001857757568,0.3843033909797668,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.084716796875,0.734514594078064,0.2732076942920685,1.2459356784820557,287.0847473144531,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.24615478515625,287.0848388671875,1.0,0.6344298720359802,1.0,1.0,0.0,1.0,-3.325791835784912,3.3257830142974854,8.900709872250445e-06,2.571768522262573,0.5980784893035889,0.5980784893035889,0.0,192.0993194580078,180.0,18161.435546875,-0.0,3194.232177734375,1.0,283.1499938964844,286.4878845214844,290.5119934082031,291.7510070800781,293.1499938964844,293.1499938964844,283.1499938964844,17936.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242391467094421,1.0,0.0,0.0,1.3004094362258911,1.300414800643921,1.1283754730584405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.3154296875,0.0,104.9662628173828,1895.4371337890625,0.0,1071.92138671875,0.3701944351196289,1.0,0.0,3.0,1.0,0.0
12318660,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867614746094,0.8426224589347839,0.3972700238227844,0.3598317503929138,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867614746094,0.9004574418067932,0.4862427115440368,0.4622679650783539,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867614746094,0.8795555233955383,0.453603595495224,0.3188056051731109,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867614746094,0.847075343132019,0.4042190909385681,0.3852466642856598,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08673095703125,0.7473068833351135,0.2740080058574676,1.2471928596496582,287.0867614746094,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24444580078125,287.0868530273437,1.0,0.6285525560379028,1.0,1.0,0.0,1.0,-3.330425977706909,3.330416917800904,8.925667316361796e-06,2.575404405593872,0.5991851091384888,0.5991851091384888,0.0,180.11769104003906,168.0,18216.181640625,-0.0,3136.476806640625,1.0,283.1499938964844,286.4882507324219,290.5368957519531,291.779296875,293.1499938964844,293.1499938964844,283.1499938964844,17917.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247598528862,1.0,0.0,0.0,1.3042441606521606,1.30424964427948,1.1350401507570497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.273681640625,0.0,105.56434631347656,1895.4371337890625,0.0,1075.1690673828125,0.3708572387695312,1.0,0.0,3.0,1.0,0.0
12318720,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867614746094,0.8426224589347839,0.3972700238227844,0.3598317503929138,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867614746094,0.9004574418067932,0.4862427115440368,0.4622679650783539,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867614746094,0.8795555233955383,0.453603595495224,0.3188056051731109,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867614746094,0.847075343132019,0.4042190909385681,0.3852466642856598,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08673095703125,0.7473068833351135,0.2740080058574676,1.2471928596496582,287.0867614746094,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24444580078125,287.0868530273437,1.0,0.6285525560379028,1.0,1.0,0.0,1.0,-3.330425977706909,3.330416917800904,8.925667316361796e-06,2.575404405593872,0.5991851091384888,0.5991851091384888,0.0,180.11769104003906,168.0,18216.181640625,-0.0,3136.476806640625,1.0,283.1499938964844,286.4882507324219,290.5368957519531,291.779296875,293.1499938964844,293.1499938964844,283.1499938964844,17917.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247598528862,1.0,0.0,0.0,1.3042441606521606,1.30424964427948,1.1350401507570497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.273681640625,0.0,105.56434631347656,1895.4371337890625,0.0,1075.1690673828125,0.3708572387695312,1.0,0.0,3.0,1.0,0.0
12318780,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882568359375,0.8594570159912109,0.3979433178901672,0.3599765002727508,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882568359375,0.9214754700660706,0.4876550436019897,0.4631145298480987,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882568359375,0.8987075686454773,0.4550467133522033,0.319452166557312,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882568359375,0.8647609949111938,0.4057312607765198,0.3861873149871826,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882568359375,0.7624809145927429,0.2748225629329681,1.2485337257385254,287.0882568359375,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24298095703125,287.0883178710937,1.0,0.6226454377174377,1.0,1.0,0.0,1.0,-3.335139513015747,3.3351306915283203,8.951088602771051e-06,2.5791027545928955,0.6005352735519409,0.6005352735519409,0.0,168.1207275390625,156.0,18279.84765625,-0.0,3078.643310546875,1.0,283.1499938964844,286.4878845214844,290.5627746582031,291.80889892578125,293.1499938964844,293.1499938964844,283.1499938964844,17897.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625297486782074,1.0,0.0,0.0,1.3090201616287231,1.3090256452560425,1.1433681379457997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.8974609375,0.0,106.31997680664062,1895.4371337890625,0.0,1078.529541015625,0.3716922402381897,1.0,0.0,3.0,1.0,0.0
12318840,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882568359375,0.8594570159912109,0.3979433178901672,0.3599765002727508,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882568359375,0.9214754700660706,0.4876550436019897,0.4631145298480987,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882568359375,0.8987075686454773,0.4550467133522033,0.319452166557312,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882568359375,0.8647609949111938,0.4057312607765198,0.3861873149871826,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882568359375,0.7624809145927429,0.2748225629329681,1.2485337257385254,287.0882568359375,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24298095703125,287.0883178710937,1.0,0.6226454377174377,1.0,1.0,0.0,1.0,-3.335139513015747,3.3351306915283203,8.951088602771051e-06,2.5791027545928955,0.6005352735519409,0.6005352735519409,0.0,168.1207275390625,156.0,18279.84765625,-0.0,3078.643310546875,1.0,283.1499938964844,286.4878845214844,290.5627746582031,291.80889892578125,293.1499938964844,293.1499938964844,283.1499938964844,17897.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625297486782074,1.0,0.0,0.0,1.3090201616287231,1.3090256452560425,1.1433681379457997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.8974609375,0.0,106.31997680664062,1895.4371337890625,0.0,1078.529541015625,0.3716922402381897,1.0,0.0,3.0,1.0,0.0
12318900,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887451171875,0.8691200613975525,0.3982734084129333,0.3600440323352813,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887756347656,0.9338777661323548,0.4883515238761902,0.4635296165943146,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887756347656,0.9096747636795044,0.4557600319385528,0.3197704255580902,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887451171875,0.8748783469200134,0.4064806997776031,0.3866523802280426,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887451171875,0.7711898684501648,0.2752304971218109,1.2492125034332275,287.0887756347656,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.24224853515625,287.0888061523437,1.0,0.6196824312210083,1.0,1.0,0.0,1.0,-3.3374786376953125,3.3374698162078857,8.963716936705168e-06,2.580937623977661,0.6013095378875732,0.6013095378875732,0.0,162.1211395263672,156.0,18315.126953125,-0.0,3049.617919921875,1.0,283.1499938964844,286.48736572265625,290.5761413574219,291.8243408203125,293.1499938964844,293.1499938964844,283.1499938964844,17885.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625601053237915,1.0,0.0,0.0,1.3117936849594116,1.3117990493774414,1.1482183026600978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.982421875,0.0,106.76300811767578,1895.4371337890625,0.0,1080.43017578125,0.3721804916858673,1.0,0.0,3.0,1.0,0.0
12318960,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890808105469,0.8797655701637268,0.3985982537269592,0.3601073920726776,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890808105469,0.9470595121383668,0.4890410900115967,0.4639386534690857,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890808105469,0.922526478767395,0.4564672708511352,0.3200847804546356,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890808105469,0.8859785795211792,0.4072249233722687,0.3871130347251892,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890808105469,0.7807676792144775,0.2756373584270477,1.249889254570007,287.0890808105469,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2415466308594,287.089111328125,1.0,0.6167000532150269,1.0,1.0,0.0,1.0,-3.3397927284240723,3.3397836685180664,8.976217941381037e-06,2.5827531814575195,0.6021477580070496,0.6021477580070496,0.0,156.121826171875,144.0,18352.568359375,-0.0,3020.497314453125,1.0,283.1499938964844,286.4866027832031,290.5897827148437,291.8401794433594,293.1499938964844,293.1499938964844,283.1499938964844,17874.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259341835975647,1.0,0.0,0.0,1.3148128986358645,1.3148183822631836,1.1535099986303977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.2333984375,0.0,107.24816131591795,1895.4371337890625,0.0,1082.518798828125,0.3727141320705414,1.0,0.0,3.0,1.0,0.0
12319020,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08905029296875,0.9044791460037231,0.3992285132408142,0.3602177202701568,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08905029296875,0.974332332611084,0.4903949499130249,0.4647341072559356,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08905029296875,0.95204359292984,0.4578588902950287,0.3206985890865326,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.08905029296875,0.9119635820388794,0.4086934626102447,0.3880167305469513,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08905029296875,0.802889883518219,0.2764442265033722,1.2512186765670776,287.08905029296875,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2400817871094,287.08905029296875,1.0,0.6107072234153748,1.0,1.0,0.0,1.0,-3.344305992126465,3.344296932220459,9.000626960187219e-06,2.586294174194336,0.6040437817573547,0.6040437817573547,0.0,144.1228485107422,147.0,18434.720703125,-0.0,2961.88037109375,1.0,283.1499938964844,286.4843139648437,290.6178283691406,291.87310791015625,293.1499938964844,293.1499938964844,283.1499938964844,17848.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267254948616028,1.0,0.0,0.0,1.3217110633850098,1.321716547012329,1.1656453580144445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.27783203125,0.0,108.36712646484376,1895.4371337890625,0.0,1087.4918212890625,0.3739404678344726,1.0,0.0,3.0,1.0,0.0
12319080,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08905029296875,0.9044791460037231,0.3992285132408142,0.3602177202701568,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08905029296875,0.974332332611084,0.4903949499130249,0.4647341072559356,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08905029296875,0.95204359292984,0.4578588902950287,0.3206985890865326,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.08905029296875,0.9119635820388794,0.4086934626102447,0.3880167305469513,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08905029296875,0.802889883518219,0.2764442265033722,1.2512186765670776,287.08905029296875,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2400817871094,287.08905029296875,1.0,0.6107072234153748,1.0,1.0,0.0,1.0,-3.344305992126465,3.344296932220459,9.000626960187219e-06,2.586294174194336,0.6040437817573547,0.6040437817573547,0.0,144.1228485107422,147.0,18434.720703125,-0.0,2961.88037109375,1.0,283.1499938964844,286.4843139648437,290.6178283691406,291.87310791015625,293.1499938964844,293.1499938964844,283.1499938964844,17848.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267254948616028,1.0,0.0,0.0,1.3217110633850098,1.321716547012329,1.1656453580144445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.27783203125,0.0,108.36712646484376,1895.4371337890625,0.0,1087.4918212890625,0.3739404678344726,1.0,0.0,3.0,1.0,0.0
12319140,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0911865234375,0.8997661471366882,0.3997872769832611,0.3608281910419464,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0912170410156,0.9699881076812744,0.4916895925998688,0.4660605490207672,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0912170410156,0.9472380876541138,0.4591871201992035,0.3217036128044128,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0911865234375,0.9075573682785034,0.4101073741912842,0.3894568979740143,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0911865234375,0.7991311550140381,0.2772094905376434,1.2551603317260742,287.0912170410156,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2383117675781,287.09130859375,1.0,0.6141947507858276,1.0,1.0,0.0,1.0,-3.3543105125427246,3.3543014526367188,9.054499969352037e-06,2.5940089225769043,0.6063048839569092,0.6063048839569092,0.0,146.960693359375,150.0,18544.517578125,-0.0,2999.91748046875,1.0,283.1499938964844,286.483154296875,290.64703369140625,291.90826416015625,293.1499938964844,293.1499938964844,283.1499938964844,17818.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277363896369934,1.0,0.0,0.0,1.329921841621399,1.3299273252487185,1.1801729726812485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.73583984375,0.0,109.71041870117188,1895.4371337890625,0.0,1093.8680419921875,0.3754051923751831,1.0,0.0,3.0,1.0,0.0
12319200,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0911865234375,0.8997661471366882,0.3997872769832611,0.3608281910419464,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0912170410156,0.9699881076812744,0.4916895925998688,0.4660605490207672,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0912170410156,0.9472380876541138,0.4591871201992035,0.3217036128044128,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0911865234375,0.9075573682785034,0.4101073741912842,0.3894568979740143,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0911865234375,0.7991311550140381,0.2772094905376434,1.2551603317260742,287.0912170410156,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2383117675781,287.09130859375,1.0,0.6141947507858276,1.0,1.0,0.0,1.0,-3.3543105125427246,3.3543014526367188,9.054499969352037e-06,2.5940089225769043,0.6063048839569092,0.6063048839569092,0.0,146.960693359375,150.0,18544.517578125,-0.0,2999.91748046875,1.0,283.1499938964844,286.483154296875,290.64703369140625,291.90826416015625,293.1499938964844,293.1499938964844,283.1499938964844,17818.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277363896369934,1.0,0.0,0.0,1.329921841621399,1.3299273252487185,1.1801729726812485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.73583984375,0.0,109.71041870117188,1895.4371337890625,0.0,1093.8680419921875,0.3754051923751831,1.0,0.0,3.0,1.0,0.0
12319260,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09210205078125,0.8948240876197815,0.4002374410629272,0.361346423625946,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09210205078125,0.9652460217475892,0.492887020111084,0.4673047363758087,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09210205078125,0.942061185836792,0.4604128897190094,0.3226434588432312,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09210205078125,0.903075873851776,0.4114256501197815,0.390816330909729,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921325683594,0.7951349020004272,0.2778846025466919,1.2587474584579468,287.09210205078125,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2358093261719,287.0921325683594,1.0,0.617063581943512,1.0,1.0,0.0,1.0,-3.3635103702545166,3.3635013103485107,9.104383934754878e-06,2.601180076599121,0.6089207530021667,0.6089207530021667,0.0,149.9440155029297,153.0,18662.6875,-0.0,3037.224853515625,1.0,283.1499938964844,286.4806213378906,290.676025390625,291.945068359375,293.1499938964844,293.1499938964844,283.1499938964844,17785.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295632719993591,1.0,0.0,0.0,1.339609980583191,1.3396155834197998,1.197430208321748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.7412109375,0.0,111.31990051269533,1895.4371337890625,0.0,1105.4571533203125,0.3771474063396454,1.0,0.0,3.0,1.0,0.0
12319320,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09210205078125,0.8948240876197815,0.4002374410629272,0.361346423625946,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09210205078125,0.9652460217475892,0.492887020111084,0.4673047363758087,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09210205078125,0.942061185836792,0.4604128897190094,0.3226434588432312,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09210205078125,0.903075873851776,0.4114256501197815,0.390816330909729,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921325683594,0.7951349020004272,0.2778846025466919,1.2587474584579468,287.09210205078125,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2358093261719,287.0921325683594,1.0,0.617063581943512,1.0,1.0,0.0,1.0,-3.3635103702545166,3.3635013103485107,9.104383934754878e-06,2.601180076599121,0.6089207530021667,0.6089207530021667,0.0,149.9440155029297,153.0,18662.6875,-0.0,3037.224853515625,1.0,283.1499938964844,286.4806213378906,290.676025390625,291.945068359375,293.1499938964844,293.1499938964844,283.1499938964844,17785.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295632719993591,1.0,0.0,0.0,1.339609980583191,1.3396155834197998,1.197430208321748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.7412109375,0.0,111.31990051269533,1895.4371337890625,0.0,1105.4571533203125,0.3771474063396454,1.0,0.0,3.0,1.0,0.0
12319380,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0907592773437,0.8903229832649231,0.4005803167819977,0.3617576360702514,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0907592773437,0.960786998271942,0.49391570687294,0.4683808088302612,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0907592773437,0.9372724294662476,0.4614664018154144,0.3234561681747436,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0907592773437,0.8991114497184753,0.4125687181949615,0.3920007944107055,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0907897949219,0.791475772857666,0.2784428894519806,1.261759877204895,287.0907592773437,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2331237792969,287.0906982421875,1.0,0.6196157336235046,1.0,1.0,0.0,1.0,-3.3713250160217285,3.371315717697144,9.14683459996013e-06,2.60725998878479,0.6115853190422058,0.6115853190422058,0.0,152.7034454345703,153.0,18775.376953125,-0.0,3070.36279296875,1.0,283.1499938964844,286.4761047363281,290.6973876953125,291.97515869140625,293.1499938964844,293.1499938964844,283.1499938964844,17756.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322682499885559,1.0,0.0,0.0,1.3497023582458496,1.3497079610824585,1.215540663679349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.51953125,0.0,113.02993774414062,1895.4371337890625,0.0,1122.7725830078125,0.3789843618869781,1.0,0.0,3.0,1.0,0.0
12319440,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0905456542969,0.8899353742599487,0.4006071984767914,0.3617907762527466,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0905456542969,0.9603968262672424,0.4940020143985748,0.4684714674949646,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0905456542969,0.9368572235107422,0.4615548849105835,0.3235246539115906,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0905456542969,0.8987698554992676,0.4126651883125305,0.3921010196208954,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.090576171875,0.791159987449646,0.2784889042377472,1.2620104551315308,287.0905456542969,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2328796386719,287.0904846191406,1.0,0.6198338270187378,1.0,1.0,0.0,1.0,-3.371978044509888,3.371968984603882,9.150385267275851e-06,2.6077675819396973,0.6118278503417969,0.6118278503417969,0.0,152.9435272216797,156.0,18785.34765625,-0.0,3073.193359375,1.0,283.1499938964844,286.4756164550781,290.69891357421875,291.9774780273437,293.1499938964844,293.1499938964844,283.1499938964844,17754.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325376033782959,1.0,0.0,0.0,1.350630521774292,1.350636005401611,1.2172128549536865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.3779296875,0.0,113.18878173828124,1895.4371337890625,0.0,1124.5067138671875,0.3791542649269104,1.0,0.0,3.0,1.0,0.0
12319500,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.8875267505645752,0.4007646739482879,0.3619883358478546,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.957950472831726,0.4945300817489624,0.4690273106098175,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9342688918113708,0.4620963037014007,0.3239447772502899,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.8966463208198547,0.4132574796676636,0.3927175104618072,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.7891953587532043,0.2787674963474273,1.2635352611541748,287.0888977050781,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.23126220703125,287.0888061523437,1.0,0.6211833953857422,1.0,1.0,0.0,1.0,-3.375965118408203,3.3759560585021973,9.172072168439628e-06,2.6108646392822266,0.6133824586868286,0.6133824586868286,0.0,154.4442901611328,156.0,18848.271484375,-0.0,3090.6982421875,1.0,283.1499938964844,286.4722595214844,290.7071533203125,291.99072265625,293.1499938964844,293.1499938964844,283.1499938964844,17738.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343212723731995,1.0,0.0,0.0,1.3566148281097412,1.35662043094635,1.2280230521355406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.44091796875,0.0,114.2192153930664,1895.4371337890625,0.0,1136.037353515625,0.380253404378891,1.0,0.0,3.0,1.0,0.0
12319560,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08673095703125,0.8851444125175476,0.4009045362472534,0.3621702790260315,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08673095703125,0.9554941654205322,0.4950388967990875,0.4695653021335602,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08673095703125,0.9316964149475098,0.4626186490058899,0.3243517279624939,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08673095703125,0.8945443034172058,0.4138320386409759,0.3933174312114715,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867919921875,0.7872485518455505,0.2790314853191376,1.2649942636489868,287.08673095703125,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2296142578125,287.0865783691406,1.0,0.6225102543830872,1.0,1.0,0.0,1.0,-3.3797972202301025,3.3797879219055176,9.19293233891949e-06,2.613837957382202,0.6150003671646118,0.6150003671646118,0.0,155.94515991210938,159.0,18912.193359375,-0.0,3107.896728515625,1.0,283.1499938964844,286.4683532714844,290.71319580078125,292.0018005371094,293.1499938964844,293.1499938964844,283.1499938964844,17724.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362154483795166,1.0,0.0,0.0,1.3629013299942017,1.3629069328308103,1.239430815758169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.9794921875,0.0,115.31282806396484,1895.4371337890625,0.0,1148.368896484375,0.3814142644405365,1.0,0.0,3.0,1.0,0.0
12319620,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809020996094,0.8804616332054138,0.40113365650177,0.3624893426895141,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08087158203125,0.9505626559257508,0.4960006773471832,0.4705893397331238,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.08087158203125,0.9266157150268556,0.4636078476905823,0.3251274824142456,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809020996094,0.8904077410697937,0.4149301946163177,0.3944697380065918,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809631347656,0.7834128141403198,0.2795184552669525,1.267729640007019,287.08087158203125,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2261047363281,287.0806579589844,1.0,0.6250993609428406,1.0,1.0,0.0,1.0,-3.387021780014038,3.387012720108032,9.232300726580434e-06,2.619434595108032,0.6184111833572388,0.6184111833572388,0.0,158.94691467285156,162.0,19042.73828125,-0.0,3141.41748046875,1.0,283.1499938964844,286.4590148925781,290.71929931640625,292.017822265625,293.1499938964844,293.1499938964844,283.1499938964844,17695.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401500105857849,1.0,0.0,0.0,1.3763232231140137,1.3763288259506226,1.263962872144475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.6337890625,0.0,117.68395233154295,1895.4371337890625,0.0,1174.2664794921875,0.3839112520217895,1.0,0.0,3.0,1.0,0.0
12319680,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809020996094,0.8804616332054138,0.40113365650177,0.3624893426895141,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08087158203125,0.9505626559257508,0.4960006773471832,0.4705893397331238,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.08087158203125,0.9266157150268556,0.4636078476905823,0.3251274824142456,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809020996094,0.8904077410697937,0.4149301946163177,0.3944697380065918,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809631347656,0.7834128141403198,0.2795184552669525,1.267729640007019,287.08087158203125,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2261047363281,287.0806579589844,1.0,0.6250993609428406,1.0,1.0,0.0,1.0,-3.387021780014038,3.387012720108032,9.232300726580434e-06,2.619434595108032,0.6184111833572388,0.6184111833572388,0.0,158.94691467285156,162.0,19042.73828125,-0.0,3141.41748046875,1.0,283.1499938964844,286.4590148925781,290.71929931640625,292.017822265625,293.1499938964844,293.1499938964844,283.1499938964844,17695.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401500105857849,1.0,0.0,0.0,1.3763232231140137,1.3763288259506226,1.263962872144475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.6337890625,0.0,117.68395233154295,1895.4371337890625,0.0,1174.2664794921875,0.3839112520217895,1.0,0.0,3.0,1.0,0.0
12319740,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8758885860443115,0.401296466588974,0.3627498745918274,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.945620596408844,0.4968886971473694,0.4715449810028076,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.9216449856758118,0.4645238518714905,0.3258531093597412,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8863611817359924,0.4159614741802215,0.3955598473548889,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0733337402344,0.7796565294265747,0.279953271150589,1.2702332735061646,287.0732116699219,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2223815917969,287.07293701171875,1.0,0.6276052594184875,1.0,1.0,0.0,1.0,-3.3936803340911865,3.3936710357666016,9.26862321648514e-06,2.624579429626465,0.6220381855964661,0.6220381855964661,0.0,161.94862365722656,165.0,19176.474609375,-0.0,3173.7939453125,1.0,283.1499938964844,286.4478454589844,290.71856689453125,292.0267333984375,293.1499938964844,293.1499938964844,283.1499938964844,17669.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441050171852112,1.0,0.0,0.0,1.390811800956726,1.390817403793335,1.2907143798202014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.6689453125,0.0,120.29651641845705,1895.4371337890625,0.0,1200.677490234375,0.3866313695907593,1.0,0.0,3.0,1.0,0.0
12319800,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8758885860443115,0.401296466588974,0.3627498745918274,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.945620596408844,0.4968886971473694,0.4715449810028076,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.9216449856758118,0.4645238518714905,0.3258531093597412,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8863611817359924,0.4159614741802215,0.3955598473548889,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0733337402344,0.7796565294265747,0.279953271150589,1.2702332735061646,287.0732116699219,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2223815917969,287.07293701171875,1.0,0.6276052594184875,1.0,1.0,0.0,1.0,-3.3936803340911865,3.3936710357666016,9.26862321648514e-06,2.624579429626465,0.6220381855964661,0.6220381855964661,0.0,161.94862365722656,165.0,19176.474609375,-0.0,3173.7939453125,1.0,283.1499938964844,286.4478454589844,290.71856689453125,292.0267333984375,293.1499938964844,293.1499938964844,283.1499938964844,17669.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441050171852112,1.0,0.0,0.0,1.390811800956726,1.390817403793335,1.2907143798202014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.6689453125,0.0,120.29651641845705,1895.4371337890625,0.0,1200.677490234375,0.3866313695907593,1.0,0.0,3.0,1.0,0.0
12319860,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639343261719,0.8714244961738586,0.4013940691947937,0.3629529178142547,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639038085937,0.9406850337982178,0.4977023601531982,0.4724322855472564,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639038085937,0.9168137311935424,0.4653671979904175,0.3265289962291717,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639343261719,0.8824034333229065,0.4169268608093261,0.3965888619422912,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06402587890625,0.7759804725646973,0.280338317155838,1.2725162506103516,287.0639038085937,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2185363769531,287.0635681152344,1.0,0.6300311088562012,1.0,1.0,0.0,1.0,-3.399788379669189,3.3997790813446045,9.301971658715049e-06,2.6292858123779297,0.6258624196052551,0.6258624196052551,0.0,164.9502410888672,168.0,19312.90625,-0.0,3205.040771484375,1.0,283.1499938964844,286.4350280761719,290.7122802734375,292.0298156738281,293.1499938964844,293.1499938964844,283.1499938964844,17644.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480039358139038,1.0,0.0,0.0,1.4062931537628174,1.4062988758087158,1.319608742278433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.390625,0.0,123.1466827392578,1895.4371337890625,0.0,1227.0797119140625,0.3895623683929443,1.0,0.0,3.0,1.0,0.0
12319920,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639343261719,0.8714244961738586,0.4013940691947937,0.3629529178142547,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639038085937,0.9406850337982178,0.4977023601531982,0.4724322855472564,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639038085937,0.9168137311935424,0.4653671979904175,0.3265289962291717,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639343261719,0.8824034333229065,0.4169268608093261,0.3965888619422912,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06402587890625,0.7759804725646973,0.280338317155838,1.2725162506103516,287.0639038085937,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2185363769531,287.0635681152344,1.0,0.6300311088562012,1.0,1.0,0.0,1.0,-3.399788379669189,3.3997790813446045,9.301971658715049e-06,2.6292858123779297,0.6258624196052551,0.6258624196052551,0.0,164.9502410888672,168.0,19312.90625,-0.0,3205.040771484375,1.0,283.1499938964844,286.4350280761719,290.7122802734375,292.0298156738281,293.1499938964844,293.1499938964844,283.1499938964844,17644.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480039358139038,1.0,0.0,0.0,1.4062931537628174,1.4062988758087158,1.319608742278433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.390625,0.0,123.1466827392578,1895.4371337890625,0.0,1227.0797119140625,0.3895623683929443,1.0,0.0,3.0,1.0,0.0
12319980,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531921386719,0.8670694231987,0.4014289975166321,0.3631006479263305,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531616210937,0.9357737302780152,0.4984393417835235,0.4732494652271271,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531616210937,0.9121553897857666,0.4661398828029632,0.3271564841270447,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531921386719,0.8785344958305359,0.4178285598754883,0.3975587487220764,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05328369140625,0.7723870873451233,0.2806772291660309,1.2745949029922483,287.0531311035156,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2145690917969,287.0527648925781,1.0,0.6323800086975098,1.0,1.0,0.0,1.0,-3.405370712280273,3.4053614139556885,9.332461559097284e-06,2.6335723400115967,0.6298624277114868,0.6298624277114868,0.0,167.9518280029297,171.0,19451.490234375,-0.0,3235.19287109375,1.0,283.1499938964844,286.42071533203125,290.701416015625,292.02813720703125,293.1499938964844,293.1499938964844,283.1499938964844,17621.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518643498420715,1.0,0.0,0.0,1.422677993774414,1.4226837158203125,1.3505373885891458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.0234375,0.0,126.2272491455078,1895.4371337890625,0.0,1253.5721435546875,0.3926884531974792,1.0,0.0,3.0,1.0,0.0
