time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320040,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531921386719,0.8670694231987,0.4014289975166321,0.3631006479263305,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531616210937,0.9357737302780152,0.4984393417835235,0.4732494652271271,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531616210937,0.9121553897857666,0.4661398828029632,0.3271564841270447,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531921386719,0.8785344958305359,0.4178285598754883,0.3975587487220764,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05328369140625,0.7723870873451233,0.2806772291660309,1.2745949029922483,287.0531311035156,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2145690917969,287.0527648925781,1.0,0.6323800086975098,1.0,1.0,0.0,1.0,-3.405370712280273,3.4053614139556885,9.332461559097284e-06,2.6335723400115967,0.6298624277114868,0.6298624277114868,0.0,167.9518280029297,171.0,19451.490234375,-0.0,3235.19287109375,1.0,283.1499938964844,286.42071533203125,290.701416015625,292.02813720703125,293.1499938964844,293.1499938964844,283.1499938964844,17621.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518643498420715,1.0,0.0,0.0,1.422677993774414,1.4226837158203125,1.3505373885891458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.0234375,0.0,126.2272491455078,1895.4371337890625,0.0,1253.5721435546875,0.3926884531974792,1.0,0.0,3.0,1.0,0.0
12320100,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0473022460937,0.8649312257766724,0.4014226198196411,0.3631534576416015,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472412109375,0.9333319067955016,0.4987785220146179,0.4736306369304657,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.9099005460739136,0.4664991199970245,0.3274516463279724,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0473022460937,0.8766317963600159,0.4182550013065338,0.3980210423469543,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0473937988281,0.7706204056739807,0.2808293104171753,1.2755577564239502,287.0472412109375,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2125549316406,287.0468444824219,1.0,0.6335257887840271,1.0,1.0,0.0,1.0,-3.4079623222351074,3.407952785491944,9.346616934635676e-06,2.635556221008301,0.6319254636764526,0.6319254636764526,0.0,169.4525909423828,171.0,19521.48046875,-0.0,3249.84716796875,1.0,283.1499938964844,286.4130554199219,290.6943664550781,292.0256652832031,293.1499938964844,293.1499938964844,283.1499938964844,17610.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537805199623108,1.0,0.0,0.0,1.4311997890472412,1.4312055110931396,1.3667651899140765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.4609375,0.0,127.85537719726562,1895.4371337890625,0.0,1266.850341796875,0.394323468208313,1.0,0.0,3.0,1.0,0.0
12320160,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411071777344,0.862820565700531,0.4014018774032593,0.3631936311721802,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04107666015625,0.9309052228927612,0.4991002082824707,0.4739955365657806,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04107666015625,0.907703161239624,0.4668420255184173,0.3277356326580047,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411071777344,0.874751627445221,0.4186666905879974,0.3984696865081787,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0412292480469,0.7688751220703125,0.2809709310531616,1.2764748334884644,287.04107666015625,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.21051025390625,287.0406188964844,1.0,0.6346540451049805,1.0,1.0,0.0,1.0,-3.410433769226074,3.4104244709014893,9.360116564494092e-06,2.637444019317627,0.6340246796607971,0.6340246796607971,0.0,170.95335388183594,174.0,19591.80859375,-0.0,3264.247314453125,1.0,283.1499938964844,286.40509033203125,290.6864318847656,292.02227783203125,293.1499938964844,293.1499938964844,283.1499938964844,17599.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556988954544067,1.0,0.0,0.0,1.4399123191833496,1.4399181604385376,1.3834564072112698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.681640625,0.0,129.53785705566406,1895.4371337890625,0.0,1280.2269287109375,0.3960008919239044,1.0,0.0,3.0,1.0,0.0
12320220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.02789306640625,0.8586772084236145,0.4013155400753021,0.3632343411445617,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0278625488281,0.92610502243042,0.4996891915798187,0.474674642086029,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0278625488281,0.9034958481788636,0.4674763083457947,0.3282682299613952,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02789306640625,0.8710547089576721,0.4194435477256775,0.3993237912654876,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.02801513671875,0.7654447555541992,0.2812214195728302,1.2781648635864258,287.02783203125,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2064514160156,287.0273742675781,1.0,0.6368559002876282,1.0,1.0,0.0,1.0,-3.415000438690185,3.4149911403656006,9.385050361743197e-06,2.640918970108032,0.6383313536643982,0.6383313536643982,0.0,173.95484924316406,177.0,19733.384765625,-0.0,3292.239990234375,1.0,283.1499938964844,286.3883056640625,290.6678771972656,292.01275634765625,293.1499938964844,293.1499938964844,283.1499938964844,17578.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595260500907898,1.0,0.0,0.0,1.45791757106781,1.4579235315322876,1.4182715801780432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.47509765625,0.0,133.07276916503906,1895.4371337890625,0.0,1307.1624755859375,0.3994854390621185,1.0,0.0,3.0,1.0,0.0
12320280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.02789306640625,0.8586772084236145,0.4013155400753021,0.3632343411445617,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0278625488281,0.92610502243042,0.4996891915798187,0.474674642086029,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0278625488281,0.9034958481788636,0.4674763083457947,0.3282682299613952,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02789306640625,0.8710547089576721,0.4194435477256775,0.3993237912654876,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.02801513671875,0.7654447555541992,0.2812214195728302,1.2781648635864258,287.02783203125,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2064514160156,287.0273742675781,1.0,0.6368559002876282,1.0,1.0,0.0,1.0,-3.415000438690185,3.4149911403656006,9.385050361743197e-06,2.640918970108032,0.6383313536643982,0.6383313536643982,0.0,173.95484924316406,177.0,19733.384765625,-0.0,3292.239990234375,1.0,283.1499938964844,286.3883056640625,290.6678771972656,292.01275634765625,293.1499938964844,293.1499938964844,283.1499938964844,17578.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595260500907898,1.0,0.0,0.0,1.45791757106781,1.4579235315322876,1.4182715801780432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.47509765625,0.0,133.07276916503906,1895.4371337890625,0.0,1307.1624755859375,0.3994854390621185,1.0,0.0,3.0,1.0,0.0
12320340,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136413574219,0.8546351790428162,0.401170551776886,0.3632232546806335,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135803222656,0.9213963747024536,0.5002067685127258,0.4752873182296753,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136108398437,0.8994914293289185,0.46804279088974,0.3287543356418609,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136413574219,0.867440402507782,0.4201590716838836,0.4001210033893585,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137634277344,0.7620934247970581,0.2814289331436157,1.2796661853790283,287.0135803222656,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20233154296875,287.0130615234375,1.0,0.6389875411987305,1.0,1.0,0.0,1.0,-3.419073820114136,3.419064283370972,9.407265679328702e-06,2.6439993381500244,0.6427727937698364,0.6427727937698364,0.0,176.95628356933594,180.0,19875.87109375,-0.0,3319.1611328125,1.0,283.1499938964844,286.37042236328125,290.6461181640625,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17559.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633292436599731,1.0,0.0,0.0,1.4766550064086914,1.476660966873169,1.454961449098846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.48095703125,0.0,136.83419799804688,1895.4371337890625,0.0,1334.2510986328125,0.4031358361244201,1.0,0.0,3.0,1.0,0.0
12320400,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136413574219,0.8546351790428162,0.401170551776886,0.3632232546806335,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135803222656,0.9213963747024536,0.5002067685127258,0.4752873182296753,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136108398437,0.8994914293289185,0.46804279088974,0.3287543356418609,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136413574219,0.867440402507782,0.4201590716838836,0.4001210033893585,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137634277344,0.7620934247970581,0.2814289331436157,1.2796661853790283,287.0135803222656,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20233154296875,287.0130615234375,1.0,0.6389875411987305,1.0,1.0,0.0,1.0,-3.419073820114136,3.419064283370972,9.407265679328702e-06,2.6439993381500244,0.6427727937698364,0.6427727937698364,0.0,176.95628356933594,180.0,19875.87109375,-0.0,3319.1611328125,1.0,283.1499938964844,286.37042236328125,290.6461181640625,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17559.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633292436599731,1.0,0.0,0.0,1.4766550064086914,1.476660966873169,1.454961449098846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.48095703125,0.0,136.83419799804688,1895.4371337890625,0.0,1334.2510986328125,0.4031358361244201,1.0,0.0,3.0,1.0,0.0
12320460,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.8506922125816345,0.400969535112381,0.3631626665592193,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984130859375,0.9168074131011964,0.5006557106971741,0.4758362174034118,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984130859375,0.8955559730529785,0.468544065952301,0.3291956484317779,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984436035156,0.8639078736305237,0.4208152890205383,0.4008631706237793,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99859619140625,0.7588204741477966,0.2815954089164734,1.280987024307251,286.9984130859375,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1982421875,286.99786376953125,1.0,0.6410513520240784,1.0,1.0,0.0,1.0,-3.422673463821411,3.422664165496826,9.426865290151907e-06,2.646700620651245,0.6473354697227478,0.6473354697227478,0.0,179.95767211914062,183.0,20018.880859375,-0.0,3345.042724609375,1.0,283.1499938964844,286.3516540527344,290.6216735839844,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17540.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670985221862793,1.0,0.0,0.0,1.496062159538269,1.496068239212036,1.4934568071112153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.81591796875,0.0,140.81907653808594,1895.4371337890625,0.0,1361.4095458984375,0.4069406986236572,1.0,0.0,3.0,1.0,0.0
12320520,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.8506922125816345,0.400969535112381,0.3631626665592193,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984130859375,0.9168074131011964,0.5006557106971741,0.4758362174034118,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984130859375,0.8955559730529785,0.468544065952301,0.3291956484317779,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984436035156,0.8639078736305237,0.4208152890205383,0.4008631706237793,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99859619140625,0.7588204741477966,0.2815954089164734,1.280987024307251,286.9984130859375,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1982421875,286.99786376953125,1.0,0.6410513520240784,1.0,1.0,0.0,1.0,-3.422673463821411,3.422664165496826,9.426865290151907e-06,2.646700620651245,0.6473354697227478,0.6473354697227478,0.0,179.95767211914062,183.0,20018.880859375,-0.0,3345.042724609375,1.0,283.1499938964844,286.3516540527344,290.6216735839844,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17540.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670985221862793,1.0,0.0,0.0,1.496062159538269,1.496068239212036,1.4934568071112153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.81591796875,0.0,140.81907653808594,1895.4371337890625,0.0,1361.4095458984375,0.4069406986236572,1.0,0.0,3.0,1.0,0.0
12320580,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98248291015625,0.8468438386917114,0.4007140398025512,0.3630539178848266,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.982421875,0.912366509437561,0.5010372400283813,0.4763224720954895,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9824523925781,0.8916861414909363,0.468981385231018,0.3295930325984955,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98248291015625,0.860454797744751,0.4214131236076355,0.4015510976314544,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9826354980469,0.7556238174438477,0.2817217707633972,1.282131552696228,286.982421875,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1941833496094,286.9818420410156,1.0,0.6430492997169495,1.0,1.0,0.0,1.0,-3.425810098648072,3.4258005619049072,9.443896487937307e-06,2.649030923843384,0.6520102620124817,0.6520102620124817,0.0,182.95901489257807,186.0,20162.10546875,-0.0,3369.895263671875,1.0,283.1499938964844,286.33203125,290.59503173828125,291.9661865234375,293.1499938964844,293.1499938964844,283.1499938964844,17523.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708140969276428,1.0,0.0,0.0,1.516097903251648,1.516103982925415,1.5337263903347778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5869140625,0.0,145.0286102294922,1895.4371337890625,0.0,1388.4786376953125,0.4108928143978119,1.0,0.0,3.0,1.0,0.0
12320640,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98248291015625,0.8468438386917114,0.4007140398025512,0.3630539178848266,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.982421875,0.912366509437561,0.5010372400283813,0.4763224720954895,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9824523925781,0.8916861414909363,0.468981385231018,0.3295930325984955,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98248291015625,0.860454797744751,0.4214131236076355,0.4015510976314544,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9826354980469,0.7556238174438477,0.2817217707633972,1.282131552696228,286.982421875,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1941833496094,286.9818420410156,1.0,0.6430492997169495,1.0,1.0,0.0,1.0,-3.425810098648072,3.4258005619049072,9.443896487937307e-06,2.649030923843384,0.6520102620124817,0.6520102620124817,0.0,182.95901489257807,186.0,20162.10546875,-0.0,3369.895263671875,1.0,283.1499938964844,286.33203125,290.59503173828125,291.9661865234375,293.1499938964844,293.1499938964844,283.1499938964844,17523.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708140969276428,1.0,0.0,0.0,1.516097903251648,1.516103982925415,1.5337263903347778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5869140625,0.0,145.0286102294922,1895.4371337890625,0.0,1388.4786376953125,0.4108928143978119,1.0,0.0,3.0,1.0,0.0
12320700,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742126464844,0.8449536561965942,0.4005665183067322,0.3629820346832275,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9741516113281,0.9102113246917723,0.5012033581733704,0.4765426218509674,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97418212890625,0.8897760510444641,0.469176709651947,0.3297756612300873,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742126464844,0.8587574362754822,0.4216905832290649,0.4018751084804535,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.974365234375,0.75405353307724,0.2817703485488891,1.2826396226882937,286.9741516113281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1921691894531,286.9735717773437,1.0,0.6440243721008301,1.0,1.0,0.0,1.0,-3.42720890045166,3.427199602127075,9.451471669308376e-06,2.6500604152679443,0.6543869376182556,0.6543869376182556,0.0,184.4596710205078,186.0,20233.705078125,-0.0,3381.94189453125,1.0,283.1499938964844,286.32196044921875,290.5810241699219,291.9564208984375,293.1499938964844,293.1499938964844,283.1499938964844,17514.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726461052894592,1.0,0.0,0.0,1.5263381004333496,1.5263442993164062,1.554515023372005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.2978515625,0.0,147.21780395507812,1895.4371337890625,0.0,1401.932373046875,0.4129216969013214,1.0,0.0,3.0,1.0,0.0
12320760,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657897949219,0.8430849313735962,0.4004057049751282,0.3628984093666076,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657287597656,0.908104658126831,0.5013527274131775,0.4767473042011261,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657287597656,0.8878820538520813,0.4693562984466553,0.3299475014209747,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.8570787310600281,0.4219535291194916,0.4021856784820556,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659423828125,0.7525011897087097,0.2818091213703155,1.2831045389175415,286.9657287597656,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1901550292969,286.9651184082031,1.0,0.6449834108352661,1.0,1.0,0.0,1.0,-3.4284942150115967,3.4284846782684326,9.458413842367008e-06,2.650998830795288,0.6567890644073486,0.6567890644073486,0.0,185.96031188964844,189.0,20305.259765625,-0.0,3393.731689453125,1.0,283.1499938964844,286.31170654296875,290.566650390625,291.9462585449219,293.1499938964844,293.1499938964844,283.1499938964844,17506.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674456775188446,1.0,0.0,0.0,1.536724090576172,1.5367302894592283,1.575742345494291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.91357421875,0.0,149.46441650390625,1895.4371337890625,0.0,1415.298095703125,0.4149854183197021,1.0,0.0,3.0,1.0,0.0
12320820,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.948486328125,0.8394111394882202,0.4000476598739624,0.3626989126205444,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94842529296875,0.9040573239326476,0.5016054511070251,0.477113664150238,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94842529296875,0.884145975112915,0.4696720838546753,0.3302612602710724,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9484558105469,0.8537788391113281,0.4224391281604767,0.4027692973613739,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486389160156,0.749451220035553,0.2818595468997955,1.2839151620864868,286.94842529296875,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9477844238281,1.0,0.6468570232391357,1.0,1.0,0.0,1.0,-3.4307494163513184,3.4307398796081543,9.470542863709852e-06,2.652623414993286,0.6616620421409607,0.6616620421409607,0.0,188.96157836914065,192.0,20448.05859375,-0.0,3416.596435546875,1.0,283.1499938964844,286.2907409667969,290.5371398925781,291.9250183105469,293.1499938964844,293.1499938964844,283.1499938964844,17490.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780158877372742,1.0,0.0,0.0,1.5578886270523071,1.557894945144653,1.6194449869999517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.9267578125,0.0,154.12440490722656,1895.4371337890625,0.0,1441.766845703125,0.4192084968090057,1.0,0.0,3.0,1.0,0.0
12320880,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.948486328125,0.8394111394882202,0.4000476598739624,0.3626989126205444,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94842529296875,0.9040573239326476,0.5016054511070251,0.477113664150238,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94842529296875,0.884145975112915,0.4696720838546753,0.3302612602710724,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9484558105469,0.8537788391113281,0.4224391281604767,0.4027692973613739,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486389160156,0.749451220035553,0.2818595468997955,1.2839151620864868,286.94842529296875,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9477844238281,1.0,0.6468570232391357,1.0,1.0,0.0,1.0,-3.4307494163513184,3.4307398796081543,9.470542863709852e-06,2.652623414993286,0.6616620421409607,0.6616620421409607,0.0,188.96157836914065,192.0,20448.05859375,-0.0,3416.596435546875,1.0,283.1499938964844,286.2907409667969,290.5371398925781,291.9250183105469,293.1499938964844,293.1499938964844,283.1499938964844,17490.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780158877372742,1.0,0.0,0.0,1.5578886270523071,1.557894945144653,1.6194449869999517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.9267578125,0.0,154.12440490722656,1895.4371337890625,0.0,1441.766845703125,0.4192084968090057,1.0,0.0,3.0,1.0,0.0
12320940,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306640625,0.8358153700828552,0.3996414542198181,0.3624568283557892,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9305725097656,0.9002115726470947,0.5017967224121094,0.4774227738380432,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306030273437,0.880477786064148,0.4699302613735199,0.3305353820323944,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306335449219,0.8505521416664124,0.4228708744049072,0.4033028483390808,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9308166503906,0.7464708089828491,0.2818740308284759,1.2845674753189087,286.9305725097656,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.18231201171875,286.929931640625,1.0,0.6486720442771912,1.0,1.0,0.0,1.0,-3.432586431503296,3.432576894760132,9.480339031142648e-06,2.6539134979248047,0.6666238307952881,0.6666238307952881,0.0,191.96278381347656,195.0,20590.291015625,-0.0,3438.50390625,1.0,283.1499938964844,286.2692565917969,290.5069580078125,291.9029541015625,293.1499938964844,293.1499938964844,283.1499938964844,17475.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814737319946289,1.0,0.0,0.0,1.5795639753341677,1.5795702934265137,1.6648220935167046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.7470703125,0.0,159.01199340820312,1895.4371337890625,0.0,1467.727294921875,0.4235571026802063,1.0,0.0,3.0,1.0,0.0
12321000,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306640625,0.8358153700828552,0.3996414542198181,0.3624568283557892,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9305725097656,0.9002115726470947,0.5017967224121094,0.4774227738380432,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306030273437,0.880477786064148,0.4699302613735199,0.3305353820323944,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306335449219,0.8505521416664124,0.4228708744049072,0.4033028483390808,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9308166503906,0.7464708089828491,0.2818740308284759,1.2845674753189087,286.9305725097656,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.18231201171875,286.929931640625,1.0,0.6486720442771912,1.0,1.0,0.0,1.0,-3.432586431503296,3.432576894760132,9.480339031142648e-06,2.6539134979248047,0.6666238307952881,0.6666238307952881,0.0,191.96278381347656,195.0,20590.291015625,-0.0,3438.50390625,1.0,283.1499938964844,286.2692565917969,290.5069580078125,291.9029541015625,293.1499938964844,293.1499938964844,283.1499938964844,17475.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814737319946289,1.0,0.0,0.0,1.5795639753341677,1.5795702934265137,1.6648220935167046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.7470703125,0.0,159.01199340820312,1895.4371337890625,0.0,1467.727294921875,0.4235571026802063,1.0,0.0,3.0,1.0,0.0
12321060,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.8322887420654297,0.3991885483264923,0.3621731400489807,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122619628906,0.8964318633079529,0.5019271969795227,0.4776753485202789,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91229248046875,0.8768770694732666,0.4701318144798279,0.3307704925537109,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9123229980469,0.8473948836326599,0.4232492744922638,0.4037867486476898,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125061035156,0.7435557246208191,0.2818531692028045,1.2850642204284668,286.9122619628906,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784973144531,286.91162109375,1.0,0.6504301428794861,1.0,1.0,0.0,1.0,-3.434011459350586,3.434001922607422,9.487837814958766e-06,2.6548750400543213,0.6716704368591309,0.6716704368591309,0.0,194.96392822265625,198.0,20731.76171875,-0.0,3459.4599609375,1.0,283.1499938964844,286.24725341796875,290.4766845703125,291.8805236816406,293.1499938964844,293.1499938964844,283.1499938964844,17461.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684811532497406,1.0,0.0,0.0,1.6017282009124756,1.6017347574234009,1.711871107090701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.50146484375,0.0,164.13177490234375,1895.4371337890625,0.0,1493.0120849609375,0.4280273914337158,1.0,0.0,3.0,1.0,0.0
12321120,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.8322887420654297,0.3991885483264923,0.3621731400489807,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122619628906,0.8964318633079529,0.5019271969795227,0.4776753485202789,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91229248046875,0.8768770694732666,0.4701318144798279,0.3307704925537109,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9123229980469,0.8473948836326599,0.4232492744922638,0.4037867486476898,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125061035156,0.7435557246208191,0.2818531692028045,1.2850642204284668,286.9122619628906,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784973144531,286.91162109375,1.0,0.6504301428794861,1.0,1.0,0.0,1.0,-3.434011459350586,3.434001922607422,9.487837814958766e-06,2.6548750400543213,0.6716704368591309,0.6716704368591309,0.0,194.96392822265625,198.0,20731.76171875,-0.0,3459.4599609375,1.0,283.1499938964844,286.24725341796875,290.4766845703125,291.8805236816406,293.1499938964844,293.1499938964844,283.1499938964844,17461.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684811532497406,1.0,0.0,0.0,1.6017282009124756,1.6017347574234009,1.711871107090701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.50146484375,0.0,164.13177490234375,1895.4371337890625,0.0,1493.0120849609375,0.4280273914337158,1.0,0.0,3.0,1.0,0.0
12321180,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936767578125,0.8288262486457825,0.3986970484256744,0.3618540167808532,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935852050781,0.892710268497467,0.502000629901886,0.4778746962547302,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89361572265625,0.8733460903167725,0.4702803790569305,0.3309690952301025,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936462402344,0.8443058133125305,0.423577219247818,0.4042236506938934,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938293457031,0.7407037615776062,0.28179931640625,1.285415530204773,286.8935852050781,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1746520996094,286.8929138183594,1.0,0.6521350145339966,1.0,1.0,0.0,1.0,-3.435054302215576,3.435045003890991,9.493202924204525e-06,2.6555325984954834,0.6767950057983398,0.6767950057983398,0.0,197.96502685546875,201.0,20872.28515625,-0.0,3479.527099609375,1.0,283.1499938964844,286.224853515625,290.4468078613281,291.8583679199219,293.1499938964844,293.1499938964844,283.1499938964844,17447.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880188584327698,1.0,0.0,0.0,1.624337673187256,1.6243442296981812,1.760540442319325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.32763671875,0.0,169.48255920410156,1895.4371337890625,0.0,1517.513427734375,0.4326105415821075,1.0,0.0,3.0,1.0,0.0
12321240,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936767578125,0.8288262486457825,0.3986970484256744,0.3618540167808532,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935852050781,0.892710268497467,0.502000629901886,0.4778746962547302,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89361572265625,0.8733460903167725,0.4702803790569305,0.3309690952301025,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936462402344,0.8443058133125305,0.423577219247818,0.4042236506938934,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938293457031,0.7407037615776062,0.28179931640625,1.285415530204773,286.8935852050781,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1746520996094,286.8929138183594,1.0,0.6521350145339966,1.0,1.0,0.0,1.0,-3.435054302215576,3.435045003890991,9.493202924204525e-06,2.6555325984954834,0.6767950057983398,0.6767950057983398,0.0,197.96502685546875,201.0,20872.28515625,-0.0,3479.527099609375,1.0,283.1499938964844,286.224853515625,290.4468078613281,291.8583679199219,293.1499938964844,293.1499938964844,283.1499938964844,17447.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880188584327698,1.0,0.0,0.0,1.624337673187256,1.6243442296981812,1.760540442319325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.32763671875,0.0,169.48255920410156,1895.4371337890625,0.0,1517.513427734375,0.4326105415821075,1.0,0.0,3.0,1.0,0.0
12321300,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841857910156,0.8271158933639526,0.3984368741512298,0.3616819977760315,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841247558594,0.8908711671829224,0.5020160675048828,0.4779544472694397,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841247558594,0.8716063499450684,0.4703350067138672,0.3310548067092895,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841552734375,0.8427853584289551,0.4237222969532013,0.4044244885444641,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.7392997145652771,0.2817601263523102,1.2855371236801147,286.88409423828125,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1727600097656,286.8834228515625,1.0,0.6529679894447327,1.0,1.0,0.0,1.0,-3.435434341430664,3.435425043106079,9.495097401668318e-06,2.655749082565308,0.6793860793113708,0.6793860793113708,0.0,199.465560913086,201.0,20942.15234375,-0.0,3489.229248046875,1.0,283.1499938964844,286.2135314941406,290.4322204589844,291.8475341796875,293.1499938964844,293.1499938964844,283.1499938964844,17441.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895684003829956,1.0,0.0,0.0,1.63580584526062,1.635812520980835,1.7854878819889566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.810546875,0.0,172.24673461914062,1895.4371337890625,0.0,1529.4212646484375,0.4349438548088074,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746337890625,0.8254172801971436,0.3981668651103973,0.3615014553070068,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87457275390625,0.8890469074249268,0.5020176768302917,0.4780214130878448,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87457275390625,0.8698840141296387,0.4703769981861114,0.3311318457126617,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746337890625,0.8412805199623108,0.4238551557064056,0.4046140015125274,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87481689453125,0.737909734249115,0.2817131280899048,1.2856241464614868,286.87457275390625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1709289550781,286.8738708496094,1.0,0.6537883281707764,1.0,1.0,0.0,1.0,-3.435723304748535,3.435713768005371,9.49648347159382e-06,2.655893564224243,0.6819954514503479,0.6819954514503479,0.0,200.9660797119141,204.0,21011.7265625,-0.0,3498.716552734375,1.0,283.1499938964844,286.2021484375,290.4179077148437,291.83697509765625,293.1499938964844,293.1499938964844,283.1499938964844,17435.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910800933837891,1.0,0.0,0.0,1.6473770141601562,1.647383689880371,1.8108370625213865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.36181640625,0.0,175.07012939453125,1895.4371337890625,0.0,1541.082275390625,0.4373038113117218,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8553771972656,0.8220489621162415,0.3975982069969177,0.3611152172088623,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85528564453125,0.8854439854621887,0.5019815564155579,0.4781186282634735,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8553161621094,0.8664921522140503,0.4704249799251556,0.3312610685825348,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8553466796875,0.8383163809776306,0.4240858554840088,0.4049603044986725,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85552978515625,0.7351698279380798,0.281596690416336,1.2856996059417725,286.85528564453125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1673278808594,286.8545837402344,1.0,0.6553928852081299,1.0,1.0,0.0,1.0,-3.4360384941101074,3.436028957366944,9.497794962953776e-06,2.6559762954711914,0.6872667074203491,0.6872667074203491,0.0,203.9670867919922,207.0,21149.919921875,-0.0,3517.07080078125,1.0,283.1499938964844,286.1791381835937,290.3905029296875,291.81689453125,293.1499938964844,293.1499938964844,283.1499938964844,17422.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939821839332581,1.0,0.0,0.0,1.6708091497421265,1.6708159446716309,1.8627179088070989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.73291015625,0.0,180.8942108154297,1895.4371337890625,0.0,1563.5887451171875,0.4420995712280273,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8553771972656,0.8220489621162415,0.3975982069969177,0.3611152172088623,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85528564453125,0.8854439854621887,0.5019815564155579,0.4781186282634735,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8553161621094,0.8664921522140503,0.4704249799251556,0.3312610685825348,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8553466796875,0.8383163809776306,0.4240858554840088,0.4049603044986725,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85552978515625,0.7351698279380798,0.281596690416336,1.2856996059417725,286.85528564453125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1673278808594,286.8545837402344,1.0,0.6553928852081299,1.0,1.0,0.0,1.0,-3.4360384941101074,3.436028957366944,9.497794962953776e-06,2.6559762954711914,0.6872667074203491,0.6872667074203491,0.0,203.9670867919922,207.0,21149.919921875,-0.0,3517.07080078125,1.0,283.1499938964844,286.1791381835937,290.3905029296875,291.81689453125,293.1499938964844,293.1499938964844,283.1499938964844,17422.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939821839332581,1.0,0.0,0.0,1.6708091497421265,1.6708159446716309,1.8627179088070989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.73291015625,0.0,180.8942108154297,1895.4371337890625,0.0,1563.5887451171875,0.4420995712280273,1.0,0.0,3.0,1.0,0.0
12321540,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8358764648437,0.8187068104743958,0.3969917297363281,0.3606956303119659,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8357849121094,0.8819019794464111,0.5018938183784485,0.4781675636768341,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8358154296875,0.8631696701049805,0.4704259932041168,0.3313578963279724,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8358459472656,0.8354087471961975,0.4242704212665558,0.4052635729312897,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360595703125,0.7324779629707336,0.2814511060714721,1.2856463193893433,286.8357849121094,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1638488769531,286.8350830078125,1.0,0.6569505929946899,1.0,1.0,0.0,1.0,-3.4360098838806152,3.436000347137451,9.497198334429411e-06,2.655790328979492,0.6926071047782898,0.6926071047782898,0.0,206.96804809570312,210.0,21286.74609375,-0.0,3534.607177734375,1.0,283.1499938964844,286.1558837890625,290.3651733398437,291.79864501953125,293.1499938964844,293.1499938964844,283.1499938964844,17410.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696708619594574,1.0,0.0,0.0,1.6946165561676023,1.6946234703063965,1.9161799968969722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.58447265625,0.0,186.95950317382807,1895.4371337890625,0.0,1584.8753662109375,0.4469943046569824,1.0,0.0,3.0,1.0,0.0
12321600,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8358764648437,0.8187068104743958,0.3969917297363281,0.3606956303119659,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8357849121094,0.8819019794464111,0.5018938183784485,0.4781675636768341,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8358154296875,0.8631696701049805,0.4704259932041168,0.3313578963279724,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8358459472656,0.8354087471961975,0.4242704212665558,0.4052635729312897,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360595703125,0.7324779629707336,0.2814511060714721,1.2856463193893433,286.8357849121094,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1638488769531,286.8350830078125,1.0,0.6569505929946899,1.0,1.0,0.0,1.0,-3.4360098838806152,3.436000347137451,9.497198334429411e-06,2.655790328979492,0.6926071047782898,0.6926071047782898,0.0,206.96804809570312,210.0,21286.74609375,-0.0,3534.607177734375,1.0,283.1499938964844,286.1558837890625,290.3651733398437,291.79864501953125,293.1499938964844,293.1499938964844,283.1499938964844,17410.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696708619594574,1.0,0.0,0.0,1.6946165561676023,1.6946234703063965,1.9161799968969722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.58447265625,0.0,186.95950317382807,1895.4371337890625,0.0,1584.8753662109375,0.4469943046569824,1.0,0.0,3.0,1.0,0.0
12321660,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.81622314453125,0.8153753280639648,0.3963486552238464,0.3602436184883117,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8161315917969,0.8784213662147522,0.5017558932304382,0.4781697690486908,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.816162109375,0.8599160313606262,0.4703817665576935,0.3314235210418701,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8161926269531,0.8325526714324951,0.424409955739975,0.4055249989032745,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.7298278212547302,0.2812774777412414,1.2854692935943604,286.8161315917969,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1604919433594,286.8154296875,1.0,0.6584631204605103,1.0,1.0,0.0,1.0,-3.4356491565704346,3.4356396198272705,9.494764526607469e-06,2.655346870422364,0.6980149745941162,0.6980149745941162,0.0,209.968978881836,213.0,21422.099609375,-0.0,3551.348876953125,1.0,283.1499938964844,286.1324768066406,290.3424072265625,291.7828063964844,293.1499938964844,293.1499938964844,283.1499938964844,17399.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992456316947937,1.0,0.0,0.0,1.7187798023223877,1.7187867164611816,1.9712145160610817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.0595703125,0.0,193.2699279785156,1895.4371337890625,0.0,1604.8050537109375,0.4519840478897095,1.0,0.0,3.0,1.0,0.0
12321720,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.81622314453125,0.8153753280639648,0.3963486552238464,0.3602436184883117,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8161315917969,0.8784213662147522,0.5017558932304382,0.4781697690486908,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.816162109375,0.8599160313606262,0.4703817665576935,0.3314235210418701,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8161926269531,0.8325526714324951,0.424409955739975,0.4055249989032745,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.7298278212547302,0.2812774777412414,1.2854692935943604,286.8161315917969,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1604919433594,286.8154296875,1.0,0.6584631204605103,1.0,1.0,0.0,1.0,-3.4356491565704346,3.4356396198272705,9.494764526607469e-06,2.655346870422364,0.6980149745941162,0.6980149745941162,0.0,209.968978881836,213.0,21422.099609375,-0.0,3551.348876953125,1.0,283.1499938964844,286.1324768066406,290.3424072265625,291.7828063964844,293.1499938964844,293.1499938964844,283.1499938964844,17399.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992456316947937,1.0,0.0,0.0,1.7187798023223877,1.7187867164611816,1.9712145160610817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.0595703125,0.0,193.2699279785156,1895.4371337890625,0.0,1604.8050537109375,0.4519840478897095,1.0,0.0,3.0,1.0,0.0
12321780,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.79644775390625,0.8120377659797668,0.3956706523895263,0.3597607016563415,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7963562011719,0.875002920627594,0.5015698671340942,0.4781270623207092,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79638671875,0.8567306399345398,0.4702945053577423,0.3314594030380249,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964172363281,0.8297418355941772,0.4245024621486664,0.405743658542633,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.7272129654884338,0.2810780107975006,1.2851769924163818,286.7963562011719,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15728759765625,286.795654296875,1.0,0.6599328517913818,1.0,1.0,0.0,1.0,-3.434971570968628,3.434962034225464,9.49058448895812e-06,2.654660224914551,0.7034887671470642,0.7034887671470642,0.0,212.9698638916016,216.0,21555.884765625,-0.0,3567.3271484375,1.0,283.1499938964844,286.1089172363281,290.32281494140625,291.7699279785156,293.1499938964844,293.1499938964844,283.1499938964844,17388.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015786170959473,1.0,0.0,0.0,1.7432771921157837,1.7432842254638672,2.0278054080336005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.298828125,0.0,199.82858276367188,1895.4371337890625,0.0,1623.2335205078125,0.4570641815662384,1.0,0.0,3.0,1.0,0.0
12321840,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.79644775390625,0.8120377659797668,0.3956706523895263,0.3597607016563415,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7963562011719,0.875002920627594,0.5015698671340942,0.4781270623207092,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79638671875,0.8567306399345398,0.4702945053577423,0.3314594030380249,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964172363281,0.8297418355941772,0.4245024621486664,0.405743658542633,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.7272129654884338,0.2810780107975006,1.2851769924163818,286.7963562011719,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15728759765625,286.795654296875,1.0,0.6599328517913818,1.0,1.0,0.0,1.0,-3.434971570968628,3.434962034225464,9.49058448895812e-06,2.654660224914551,0.7034887671470642,0.7034887671470642,0.0,212.9698638916016,216.0,21555.884765625,-0.0,3567.3271484375,1.0,283.1499938964844,286.1089172363281,290.32281494140625,291.7699279785156,293.1499938964844,293.1499938964844,283.1499938964844,17388.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015786170959473,1.0,0.0,0.0,1.7432771921157837,1.7432842254638672,2.0278054080336005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.298828125,0.0,199.82858276367188,1895.4371337890625,0.0,1623.2335205078125,0.4570641815662384,1.0,0.0,3.0,1.0,0.0
