time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321900,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.810360848903656,0.3953188359737396,0.3595078885555267,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.8733169436454773,0.5014590620994568,0.4780890941619873,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.8551629781723022,0.4702350497245788,0.3314664363861084,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8283507227897644,0.4245307445526123,0.4058361351490021,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78668212890625,0.7259165048599243,0.2809689939022064,1.284989833831787,286.78643798828125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1557312011719,286.78570556640625,1.0,0.6606520414352417,1.0,1.0,0.0,1.0,-3.434516429901123,3.434506893157959,9.4878550953581e-06,2.6542282104492188,0.7062504887580872,0.7062504887580872,0.0,214.47027587890625,216.0,21622.166015625,-0.0,3575.034423828125,1.0,283.1499938964844,286.0970764160156,290.3143920898437,291.7647705078125,293.1499938964844,293.1499938964844,283.1499938964844,17383.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026650309562683,1.0,0.0,0.0,1.7556475400924685,1.7556546926498413,2.056686270179853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.25537109375,0.0,203.20281982421875,1895.4371337890625,0.0,1631.8485107421875,0.4596374034881592,1.0,0.0,3.0,1.0,0.0
12321960,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7765808105469,0.8086752891540527,0.3949589431285858,0.3592478632926941,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7764892578125,0.8716467618942261,0.5013369917869568,0.4780406057834625,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7765197753906,0.8536120653152466,0.4701656103134155,0.3314665555953979,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.77655029296875,0.8269686102867126,0.4245480298995971,0.405918151140213,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767333984375,0.7246260643005371,0.2808539867401123,1.2847764492034912,286.7764892578125,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1542053222656,286.7757568359375,1.0,0.6613613367080688,1.0,1.0,0.0,1.0,-3.433987617492676,3.433978080749512,9.484723705099896e-06,2.6537411212921143,0.7090283036231995,0.7090283036231995,0.0,215.9706878662109,219.0,21688.0234375,-0.0,3582.56298828125,1.0,283.1499938964844,286.0852355957031,290.30694580078125,291.7605895996094,293.1499938964844,293.1499938964844,283.1499938964844,17378.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036953568458557,1.0,0.0,0.0,1.768093824386597,1.7681010961532593,2.0859506832948682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.455078125,0.0,206.6403045654297,1895.4371337890625,0.0,1640.0372314453125,0.4622316062450409,1.0,0.0,3.0,1.0,0.0
12322020,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.75665283203125,0.8052684664726257,0.3942157328128814,0.3587071299552917,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565612792969,0.8683539032936096,0.5010599493980408,0.4779128730297088,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.756591796875,0.8505597114562988,0.4699978530406952,0.3314468264579773,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7566223144531,0.8242292404174805,0.4245516955852508,0.4060529470443725,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568359375,0.7220587730407715,0.280606597661972,1.2842731475830078,286.7565612792969,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1512756347656,286.755859375,1.0,0.662751317024231,1.0,1.0,0.0,1.0,-3.4327168464660645,3.4327073097229004,9.477299499849323e-06,2.6526074409484863,0.714631974697113,0.714631974697113,0.0,218.97149658203125,222.0,21818.447265625,-0.0,3597.099853515625,1.0,283.1499938964844,286.0615234375,290.2953491210937,291.7553100585937,293.1499938964844,293.1499938964844,283.1499938964844,17368.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055776119232178,1.0,0.0,0.0,1.7932039499282837,1.7932112216949463,2.1456196463987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.65625,0.0,213.7063903808593,1895.4371337890625,0.0,1655.04541015625,0.4674805700778961,1.0,0.0,3.0,1.0,0.0
12322080,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.75665283203125,0.8052684664726257,0.3942157328128814,0.3587071299552917,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565612792969,0.8683539032936096,0.5010599493980408,0.4779128730297088,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.756591796875,0.8505597114562988,0.4699978530406952,0.3314468264579773,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7566223144531,0.8242292404174805,0.4245516955852508,0.4060529470443725,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568359375,0.7220587730407715,0.280606597661972,1.2842731475830078,286.7565612792969,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1512756347656,286.755859375,1.0,0.662751317024231,1.0,1.0,0.0,1.0,-3.4327168464660645,3.4327073097229004,9.477299499849323e-06,2.6526074409484863,0.714631974697113,0.714631974697113,0.0,218.97149658203125,222.0,21818.447265625,-0.0,3597.099853515625,1.0,283.1499938964844,286.0615234375,290.2953491210937,291.7553100585937,293.1499938964844,293.1499938964844,283.1499938964844,17368.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055776119232178,1.0,0.0,0.0,1.7932039499282837,1.7932112216949463,2.1456196463987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.65625,0.0,213.7063903808593,1895.4371337890625,0.0,1655.04541015625,0.4674805700778961,1.0,0.0,3.0,1.0,0.0
12322140,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367553710937,0.8018596768379211,0.3934422433376312,0.3581394851207733,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.8651239275932312,0.500740110874176,0.4777450859546661,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.8475714921951294,0.4697926044464111,0.3314012289047241,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367248535156,0.8215174078941345,0.4245156347751617,0.4061503708362579,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369079589844,0.7195014953613281,0.2803365588188171,1.2836699485778809,286.7366638183594,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1484680175781,286.7359313964844,1.0,0.6641044616699219,1.0,1.0,0.0,1.0,-3.431169033050537,3.431159496307373,9.46837735682493e-06,2.6512699127197266,0.7203004956245422,0.7203004956245422,0.0,221.9722442626953,210.0,21947.099609375,-0.0,3610.958740234375,1.0,283.1499938964844,286.03778076171875,290.28857421875,291.7546691894531,293.1499938964844,293.1499938964844,283.1499938964844,17359.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072120904922485,1.0,0.0,0.0,1.8185949325561523,1.8186023235321045,2.206811871019454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.06689453125,0.0,221.0318603515625,1895.4371337890625,0.0,1668.1279296875,0.4728083610534668,1.0,0.0,3.0,1.0,0.0
12322200,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367553710937,0.8018596768379211,0.3934422433376312,0.3581394851207733,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.8651239275932312,0.500740110874176,0.4777450859546661,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.8475714921951294,0.4697926044464111,0.3314012289047241,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367248535156,0.8215174078941345,0.4245156347751617,0.4061503708362579,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369079589844,0.7195014953613281,0.2803365588188171,1.2836699485778809,286.7366638183594,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1484680175781,286.7359313964844,1.0,0.6641044616699219,1.0,1.0,0.0,1.0,-3.431169033050537,3.431159496307373,9.46837735682493e-06,2.6512699127197266,0.7203004956245422,0.7203004956245422,0.0,221.9722442626953,210.0,21947.099609375,-0.0,3610.958740234375,1.0,283.1499938964844,286.03778076171875,290.28857421875,291.7546691894531,293.1499938964844,293.1499938964844,283.1499938964844,17359.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072120904922485,1.0,0.0,0.0,1.8185949325561523,1.8186023235321045,2.206811871019454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.06689453125,0.0,221.0318603515625,1895.4371337890625,0.0,1668.1279296875,0.4728083610534668,1.0,0.0,3.0,1.0,0.0
12322260,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7138061523437,0.8122910261154175,0.3926849067211151,0.357022762298584,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7137145996094,0.8768388032913208,0.500403106212616,0.4769756197929382,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7137451171875,0.8586891889572144,0.4695825576782226,0.3309178948402405,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7137756347656,0.831903874874115,0.4244679808616638,0.4056501686573028,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7140197753906,0.7282923460006714,0.2800749838352203,1.2803114652633667,286.7137145996094,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1460876464844,286.7128295898437,1.0,0.6564574241638184,1.0,1.0,0.0,1.0,-3.423684597015381,3.423675060272217,9.426946235180368e-06,2.64542293548584,0.7259761095046997,0.7259761095046997,0.0,210.1268768310547,198.0,22051.072265625,-0.0,3523.7275390625,1.0,283.1499938964844,286.0115966796875,290.286865234375,291.7582702636719,293.1499938964844,293.1499938964844,283.1499938964844,17352.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708530604839325,1.0,0.0,0.0,1.8441622257232664,1.8441698551177976,2.269298562396216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.78515625,0.0,228.60299682617188,1895.4371337890625,0.0,1678.71435546875,0.4781968295574188,1.0,0.0,3.0,1.0,0.0
12322320,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7138061523437,0.8122910261154175,0.3926849067211151,0.357022762298584,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7137145996094,0.8768388032913208,0.500403106212616,0.4769756197929382,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7137451171875,0.8586891889572144,0.4695825576782226,0.3309178948402405,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7137756347656,0.831903874874115,0.4244679808616638,0.4056501686573028,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7140197753906,0.7282923460006714,0.2800749838352203,1.2803114652633667,286.7137145996094,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1460876464844,286.7128295898437,1.0,0.6564574241638184,1.0,1.0,0.0,1.0,-3.423684597015381,3.423675060272217,9.426946235180368e-06,2.64542293548584,0.7259761095046997,0.7259761095046997,0.0,210.1268768310547,198.0,22051.072265625,-0.0,3523.7275390625,1.0,283.1499938964844,286.0115966796875,290.286865234375,291.7582702636719,293.1499938964844,293.1499938964844,283.1499938964844,17352.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708530604839325,1.0,0.0,0.0,1.8441622257232664,1.8441698551177976,2.269298562396216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.78515625,0.0,228.60299682617188,1895.4371337890625,0.0,1678.71435546875,0.4781968295574188,1.0,0.0,3.0,1.0,0.0
12322380,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907653808594,0.8234184384346008,0.3919785618782043,0.3559488356113434,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.690673828125,0.8902365565299988,0.5000835061073303,0.47621551156044,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.690673828125,0.8715307116508484,0.4694023728370666,0.3304510712623596,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.69073486328125,0.8436951637268066,0.4244461953639984,0.4051671028137207,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6909484863281,0.7381571531295776,0.279868334531784,1.2771587371826172,286.6906433105469,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1445007324219,286.6898193359375,1.0,0.6492632627487183,1.0,1.0,0.0,1.0,-3.416543483734131,3.416533946990967,9.387297723151278e-06,2.639768362045288,0.7316709160804749,0.7316709160804749,0.0,198.14483642578125,186.0,22153.52734375,-0.0,3436.885009765625,1.0,283.1499938964844,285.9853515625,290.2906188964844,291.7665710449219,293.1499938964844,293.1499938964844,283.1499938964844,17347.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093912363052368,1.0,0.0,0.0,1.8698149919509888,1.86982262134552,2.332870678856125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.7060546875,0.0,236.3946685791016,1895.4371337890625,0.0,1685.640625,0.4836251139640808,1.0,0.0,3.0,1.0,0.0
12322440,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907653808594,0.8234184384346008,0.3919785618782043,0.3559488356113434,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.690673828125,0.8902365565299988,0.5000835061073303,0.47621551156044,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.690673828125,0.8715307116508484,0.4694023728370666,0.3304510712623596,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.69073486328125,0.8436951637268066,0.4244461953639984,0.4051671028137207,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6909484863281,0.7381571531295776,0.279868334531784,1.2771587371826172,286.6906433105469,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1445007324219,286.6898193359375,1.0,0.6492632627487183,1.0,1.0,0.0,1.0,-3.416543483734131,3.416533946990967,9.387297723151278e-06,2.639768362045288,0.7316709160804749,0.7316709160804749,0.0,198.14483642578125,186.0,22153.52734375,-0.0,3436.885009765625,1.0,283.1499938964844,285.9853515625,290.2906188964844,291.7665710449219,293.1499938964844,293.1499938964844,283.1499938964844,17347.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093912363052368,1.0,0.0,0.0,1.8698149919509888,1.86982262134552,2.332870678856125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.7060546875,0.0,236.3946685791016,1895.4371337890625,0.0,1685.640625,0.4836251139640808,1.0,0.0,3.0,1.0,0.0
12322500,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.679443359375,0.8293956518173218,0.3916325569152832,0.3554202020168304,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793518066406,0.897592306137085,0.4999234676361084,0.4758362770080566,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67938232421875,0.8786520957946777,0.4693149626255035,0.3302205204963684,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6794128417969,0.850243330001831,0.4244376420974731,0.404928982257843,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6796569824219,0.7436177730560303,0.2797773480415344,1.2756446599960327,286.6793518066406,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1438903808594,286.67852783203125,1.0,0.6456515192985535,1.0,1.0,0.0,1.0,-3.4130666255950928,3.413057327270508,9.36804190132534e-06,2.637021780014038,0.7345308661460876,0.7345308661460876,0.0,192.1469116210937,186.0,22204.4765625,-0.0,3393.775146484375,1.0,283.1499938964844,285.972412109375,290.2949523925781,291.7730407714844,293.1499938964844,293.1499938964844,283.1499938964844,17345.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096580862998962,1.0,0.0,0.0,1.8826745748519893,1.8826824426651,2.3650696334698298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.31005859375,0.0,240.37307739257807,1895.4371337890625,0.0,1687.7906494140625,0.4863530397415161,1.0,0.0,3.0,1.0,0.0
12322560,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66827392578125,0.8357703685760498,0.391288548707962,0.3548940420150757,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6681823730469,0.905463457107544,0.4997613131999969,0.4754555225372314,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6681823730469,0.8862864375114441,0.4692271649837494,0.3299901485443115,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6682434082031,0.8573106527328491,0.4244284629821777,0.4046908617019653,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.66845703125,0.749515175819397,0.2796920239925384,1.2741594314575195,286.6681823730469,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1434020996094,286.6673278808594,1.0,0.6420271992683411,1.0,1.0,0.0,1.0,-3.409625768661499,3.409616470336914,9.34901891014306e-06,2.6343088150024414,0.7374002933502197,0.7374002933502197,0.0,186.1479949951172,174.0,22255.13671875,-0.0,3350.829345703125,1.0,283.1499938964844,285.9595947265625,290.3011169433594,291.78131103515625,293.1499938964844,293.1499938964844,283.1499938964844,17343.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098314762115479,1.0,0.0,0.0,1.8955562114715576,1.895564079284668,2.397544847099198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.38525390625,0.0,244.4071044921875,1895.4371337890625,0.0,1689.1883544921875,0.4890899062156677,1.0,0.0,3.0,1.0,0.0
12322620,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.646240234375,0.8501123785972595,0.3906027972698211,0.3538446426391601,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6461486816406,0.92444908618927,0.4994279146194458,0.4746862053871155,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6461486816406,0.903248131275177,0.4690472781658172,0.3295269608497619,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6462097167969,0.873271107673645,0.4244049787521362,0.40421062707901,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6464233398437,0.7628951668739319,0.2795330882072449,1.271248698234558,286.6461486816406,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.142578125,286.64532470703125,1.0,0.6347392201423645,1.0,1.0,0.0,1.0,-3.4028024673461914,3.4027931690216064,9.311395842814818e-06,2.628945827484131,0.7431697249412537,0.7431697249412537,0.0,174.14938354492188,162.0,22355.39453125,-0.0,3265.321533203125,1.0,283.1499938964844,285.9342346191406,290.3191223144531,291.80340576171875,293.1499938964844,293.1499938964844,283.1499938964844,17339.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709929883480072,1.0,0.0,0.0,1.9213826656341555,1.9213906526565552,2.4633217776681704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.9931640625,0.0,252.64328002929688,1895.4371337890625,0.0,1689.98193359375,0.4945895671844482,1.0,0.0,3.0,1.0,0.0
12322680,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.646240234375,0.8501123785972595,0.3906027972698211,0.3538446426391601,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6461486816406,0.92444908618927,0.4994279146194458,0.4746862053871155,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6461486816406,0.903248131275177,0.4690472781658172,0.3295269608497619,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6462097167969,0.873271107673645,0.4244049787521362,0.40421062707901,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6464233398437,0.7628951668739319,0.2795330882072449,1.271248698234558,286.6461486816406,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.142578125,286.64532470703125,1.0,0.6347392201423645,1.0,1.0,0.0,1.0,-3.4028024673461914,3.4027931690216064,9.311395842814818e-06,2.628945827484131,0.7431697249412537,0.7431697249412537,0.0,174.14938354492188,162.0,22355.39453125,-0.0,3265.321533203125,1.0,283.1499938964844,285.9342346191406,290.3191223144531,291.80340576171875,293.1499938964844,293.1499938964844,283.1499938964844,17339.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709929883480072,1.0,0.0,0.0,1.9213826656341555,1.9213906526565552,2.4633217776681704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.9931640625,0.0,252.64328002929688,1895.4371337890625,0.0,1689.98193359375,0.4945895671844482,1.0,0.0,3.0,1.0,0.0
12322740,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6246032714844,0.8672880530357361,0.3899169862270355,0.3527957797050476,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62451171875,0.9468567371368408,0.499080091714859,0.4739037752151489,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6245422363281,0.9246186017990112,0.4688592255115509,0.3290584683418274,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62457275390625,0.8921286463737488,0.4243717193603515,0.4037218391895294,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6247863769531,0.7788727283477783,0.2793847918510437,1.2683908939361572,286.62451171875,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1419677734375,286.62371826171875,1.0,0.6273930072784424,1.0,1.0,0.0,1.0,-3.3960115909576416,3.3960022926330566,9.274091098632198e-06,2.623632431030273,0.748984158039093,0.748984158039093,0.0,162.15060424804688,150.0,22454.068359375,-0.0,3180.22216796875,1.0,283.1499938964844,285.90924072265625,290.34503173828125,291.8333435058594,293.1499938964844,293.1499938964844,283.1499938964844,17335.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097220420837402,1.0,0.0,0.0,1.9472919702529907,1.94730007648468,2.530203744299797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.62109375,0.0,261.1067810058594,1895.4371337890625,0.0,1688.3062744140625,0.5001230239868164,1.0,0.0,3.0,1.0,0.0
12322800,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6246032714844,0.8672880530357361,0.3899169862270355,0.3527957797050476,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62451171875,0.9468567371368408,0.499080091714859,0.4739037752151489,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6245422363281,0.9246186017990112,0.4688592255115509,0.3290584683418274,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62457275390625,0.8921286463737488,0.4243717193603515,0.4037218391895294,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6247863769531,0.7788727283477783,0.2793847918510437,1.2683908939361572,286.62451171875,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1419677734375,286.62371826171875,1.0,0.6273930072784424,1.0,1.0,0.0,1.0,-3.3960115909576416,3.3960022926330566,9.274091098632198e-06,2.623632431030273,0.748984158039093,0.748984158039093,0.0,162.15060424804688,150.0,22454.068359375,-0.0,3180.22216796875,1.0,283.1499938964844,285.90924072265625,290.34503173828125,291.8333435058594,293.1499938964844,293.1499938964844,283.1499938964844,17335.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097220420837402,1.0,0.0,0.0,1.9472919702529907,1.94730007648468,2.530203744299797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.62109375,0.0,261.1067810058594,1895.4371337890625,0.0,1688.3062744140625,0.5001230239868164,1.0,0.0,3.0,1.0,0.0
12322860,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6033630371094,0.8882046937942505,0.3892295956611633,0.3517456650733948,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.603271484375,0.9708787202835084,0.498716801404953,0.4731069207191467,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.603271484375,0.9503974318504332,0.4686619341373443,0.3285836279392242,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60333251953125,0.9152170419692992,0.4243271648883819,0.4032225906848907,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6035461425781,0.7980583310127258,0.2792436182498932,1.2655680179595947,286.603271484375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1415100097656,286.6024780273437,1.0,0.6199851632118225,1.0,1.0,0.0,1.0,-3.389223337173462,3.389214038848877,9.236927326128352e-06,2.6183409690856934,0.7548484206199646,0.7548484206199646,0.0,150.15185546875,153.0,22551.046875,-0.0,3095.464111328125,1.0,283.1499938964844,285.88458251953125,290.3780212402344,291.8708190917969,293.1499938964844,293.1499938964844,283.1499938964844,17331.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709534764289856,1.0,0.0,0.0,1.973282814025879,1.973291039466858,2.598196999770153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.0576171875,0.0,269.8018493652344,1895.4371337890625,0.0,1686.796875,0.5056894421577454,1.0,0.0,3.0,1.0,0.0
12322920,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6033630371094,0.8882046937942505,0.3892295956611633,0.3517456650733948,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.603271484375,0.9708787202835084,0.498716801404953,0.4731069207191467,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.603271484375,0.9503974318504332,0.4686619341373443,0.3285836279392242,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60333251953125,0.9152170419692992,0.4243271648883819,0.4032225906848907,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6035461425781,0.7980583310127258,0.2792436182498932,1.2655680179595947,286.603271484375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1415100097656,286.6024780273437,1.0,0.6199851632118225,1.0,1.0,0.0,1.0,-3.389223337173462,3.389214038848877,9.236927326128352e-06,2.6183409690856934,0.7548484206199646,0.7548484206199646,0.0,150.15185546875,153.0,22551.046875,-0.0,3095.464111328125,1.0,283.1499938964844,285.88458251953125,290.3780212402344,291.8708190917969,293.1499938964844,293.1499938964844,283.1499938964844,17331.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709534764289856,1.0,0.0,0.0,1.973282814025879,1.973291039466858,2.598196999770153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.0576171875,0.0,269.8018493652344,1895.4371337890625,0.0,1686.796875,0.5056894421577454,1.0,0.0,3.0,1.0,0.0
12322980,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5854797363281,0.8819476962089539,0.3884945809841156,0.3512167930603027,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853881835937,0.9645699858665466,0.4983135759830475,0.4728583097457886,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5854187011719,0.9435441493988036,0.468423992395401,0.3285150825977325,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58544921875,0.9087195992469788,0.4242445826530456,0.4032744765281677,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.792792558670044,0.2790771722793579,1.265428066253662,286.5853881835937,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1408386230469,286.5847473144531,1.0,0.6219429969787598,1.0,1.0,0.0,1.0,-3.3880932331085205,3.3880839347839355,9.23050902201794e-06,2.6173689365386963,0.7608242630958557,0.7608242630958557,0.0,152.9912872314453,156.0,22670.716796875,-0.0,3109.368896484375,1.0,283.1499938964844,285.8627319335937,290.4149780273437,291.91387939453125,293.1499938964844,293.1499938964844,283.1499938964844,17325.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097620964050293,1.0,0.0,0.0,1.9994292259216309,1.9994375705719,2.667506180387136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.5146484375,0.0,278.7494812011719,1895.4371337890625,0.0,1688.62890625,0.511300802230835,1.0,0.0,3.0,1.0,0.0
12323040,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5854797363281,0.8819476962089539,0.3884945809841156,0.3512167930603027,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853881835937,0.9645699858665466,0.4983135759830475,0.4728583097457886,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5854187011719,0.9435441493988036,0.468423992395401,0.3285150825977325,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58544921875,0.9087195992469788,0.4242445826530456,0.4032744765281677,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.792792558670044,0.2790771722793579,1.265428066253662,286.5853881835937,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1408386230469,286.5847473144531,1.0,0.6219429969787598,1.0,1.0,0.0,1.0,-3.3880932331085205,3.3880839347839355,9.23050902201794e-06,2.6173689365386963,0.7608242630958557,0.7608242630958557,0.0,152.9912872314453,156.0,22670.716796875,-0.0,3109.368896484375,1.0,283.1499938964844,285.8627319335937,290.4149780273437,291.91387939453125,293.1499938964844,293.1499938964844,283.1499938964844,17325.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097620964050293,1.0,0.0,0.0,1.9994292259216309,1.9994375705719,2.667506180387136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.5146484375,0.0,278.7494812011719,1895.4371337890625,0.0,1688.62890625,0.511300802230835,1.0,0.0,3.0,1.0,0.0
12323100,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5768127441406,0.8787606954574585,0.3880930542945862,0.3509242832660675,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57672119140625,0.9612331986427308,0.4980822205543518,0.4727101325988769,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5767517089844,0.9399738907814026,0.4682746529579162,0.3284623324871063,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5767822265625,0.905512511730194,0.4241731166839599,0.4032762050628662,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5769348144531,0.7900922894477844,0.2789649367332458,1.2652519941329956,286.57672119140625,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1402587890625,286.5760803222656,1.0,0.6226398944854736,1.0,1.0,0.0,1.0,-3.387290477752685,3.3872811794281006,9.226131624018308e-06,2.6167473793029785,0.7638539671897888,0.7638539671897888,0.0,154.47886657714844,156.0,22729.8125,-0.0,3116.1748046875,1.0,283.1499938964844,285.8520202636719,290.4344482421875,291.93682861328125,293.1499938964844,293.1499938964844,283.1499938964844,17321.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100568413734436,1.0,0.0,0.0,2.0125932693481445,2.012601852416992,2.702747394778271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.55908203125,0.0,283.33233642578125,1895.4371337890625,0.0,1691.005615234375,0.5141302347183228,1.0,0.0,3.0,1.0,0.0
12323160,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5680847167969,0.8756127953529358,0.3876775801181793,0.3506174683570862,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5679931640625,0.9578569531440736,0.4978361427783966,0.4725472033023834,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5680236816406,0.9364044070243835,0.4681113362312317,0.3283989727497101,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.56805419921875,0.9024410843849182,0.4240868985652923,0.4032630324363708,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5682373046875,0.7874146699905396,0.2788386940956116,1.2650076150894165,286.5679931640625,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1395874023437,286.5673522949219,1.0,0.6233212947845459,1.0,1.0,0.0,1.0,-3.386339902877808,3.3863306045532227,9.220952961186413e-06,2.6160125732421875,0.7669079899787903,0.7669079899787903,0.0,155.9746551513672,159.0,22788.033203125,-0.0,3122.693115234375,1.0,283.1499938964844,285.8412475585937,290.4541931152344,291.9601745605469,293.1499938964844,293.1499938964844,283.1499938964844,17318.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104334235191345,1.0,0.0,0.0,2.0258119106292725,2.02582049369812,2.738366902121925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.640625,0.0,287.98876953125,1895.4371337890625,0.0,1694.0443115234375,0.5169751048088074,1.0,0.0,3.0,1.0,0.0
12323220,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5505676269531,0.8694885969161987,0.3868176639080047,0.3499751091003418,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5505065917969,0.9510616064071656,0.4973093569278717,0.4721869528293609,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5505065917969,0.929362177848816,0.4677533209323883,0.3282487988471985,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.550537109375,0.8965239524841309,0.4238803386688232,0.4032025337219238,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5507202148437,0.7821785807609558,0.2785554826259613,1.2643693685531616,286.55047607421875,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1380310058594,286.5498352050781,1.0,0.6246441602706909,1.0,1.0,0.0,1.0,-3.384113550186157,3.3841042518615723,9.2088403107482e-06,2.614295959472656,0.773087203502655,0.773087203502655,0.0,158.97320556640625,162.0,22902.326171875,-0.0,3135.030029296875,1.0,283.1499938964844,285.8197021484375,290.49432373046875,292.0074157714844,293.1499938964844,293.1499938964844,283.1499938964844,17310.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112922668457031,1.0,0.0,0.0,2.052398681640625,2.052407503128052,2.810715500345396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.86376953125,0.0,297.5223083496094,1895.4371337890625,0.0,1700.9837646484375,0.5227081775665283,1.0,0.0,3.0,1.0,0.0
12323280,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5505676269531,0.8694885969161987,0.3868176639080047,0.3499751091003418,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5505065917969,0.9510616064071656,0.4973093569278717,0.4721869528293609,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5505065917969,0.929362177848816,0.4677533209323883,0.3282487988471985,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.550537109375,0.8965239524841309,0.4238803386688232,0.4032025337219238,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5507202148437,0.7821785807609558,0.2785554826259613,1.2643693685531616,286.55047607421875,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1380310058594,286.5498352050781,1.0,0.6246441602706909,1.0,1.0,0.0,1.0,-3.384113550186157,3.3841042518615723,9.2088403107482e-06,2.614295959472656,0.773087203502655,0.773087203502655,0.0,158.97320556640625,162.0,22902.326171875,-0.0,3135.030029296875,1.0,283.1499938964844,285.8197021484375,290.49432373046875,292.0074157714844,293.1499938964844,293.1499938964844,283.1499938964844,17310.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112922668457031,1.0,0.0,0.0,2.052398681640625,2.052407503128052,2.810715500345396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.86376953125,0.0,297.5223083496094,1895.4371337890625,0.0,1700.9837646484375,0.5227081775665283,1.0,0.0,3.0,1.0,0.0
12323340,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5330810546875,0.8636156916618347,0.3859286308288574,0.3493048548698425,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5329895019531,0.9442752599716188,0.4967435598373413,0.4717887043952942,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5329895019531,0.9225374460220336,0.4673613309860229,0.3280739486217499,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.53302001953125,0.8908053636550903,0.4236363172531128,0.4031051993370056,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.533203125,0.7771278023719788,0.2782415151596069,1.263582706451416,286.5329895019531,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1363525390625,286.5323486328125,1.0,0.6259240508079529,1.0,1.0,0.0,1.0,-3.381555318832397,3.3815460205078125,9.19494777917862e-06,2.6123292446136475,0.7793636918067932,0.7793636918067932,0.0,161.97378540039062,165.0,23014.162109375,-0.0,3146.61572265625,1.0,283.1499938964844,285.79815673828125,290.535400390625,292.0554504394531,293.1499938964844,293.1499938964844,283.1499938964844,17304.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121555209159851,1.0,0.0,0.0,2.0791776180267334,2.07918643951416,2.884540037939587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.22119140625,0.0,307.3545227050781,1895.4371337890625,0.0,1707.9705810546875,0.5284973978996277,1.0,0.0,3.0,1.0,0.0
12323400,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5330810546875,0.8636156916618347,0.3859286308288574,0.3493048548698425,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5329895019531,0.9442752599716188,0.4967435598373413,0.4717887043952942,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5329895019531,0.9225374460220336,0.4673613309860229,0.3280739486217499,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.53302001953125,0.8908053636550903,0.4236363172531128,0.4031051993370056,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.533203125,0.7771278023719788,0.2782415151596069,1.263582706451416,286.5329895019531,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1363525390625,286.5323486328125,1.0,0.6259240508079529,1.0,1.0,0.0,1.0,-3.381555318832397,3.3815460205078125,9.19494777917862e-06,2.6123292446136475,0.7793636918067932,0.7793636918067932,0.0,161.97378540039062,165.0,23014.162109375,-0.0,3146.61572265625,1.0,283.1499938964844,285.79815673828125,290.535400390625,292.0554504394531,293.1499938964844,293.1499938964844,283.1499938964844,17304.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121555209159851,1.0,0.0,0.0,2.0791776180267334,2.07918643951416,2.884540037939587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.22119140625,0.0,307.3545227050781,1895.4371337890625,0.0,1707.9705810546875,0.5284973978996277,1.0,0.0,3.0,1.0,0.0
12323460,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.515625,0.8579966425895691,0.385017067193985,0.3486137390136719,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5155639648437,0.9375596642494202,0.4961445331573486,0.4713586568832397,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5155639648437,0.9160152673721312,0.4669412076473236,0.3278791010379791,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5155944824219,0.8852943181991577,0.4233611524105072,0.402977854013443,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5157775878906,0.7722732424736023,0.2779052555561065,1.262690544128418,286.5155334472656,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1346740722656,286.514892578125,1.0,0.627170741558075,1.0,1.0,0.0,1.0,-3.378746747970581,3.378737449645996,9.17972283787094e-06,2.610175609588623,0.7857388257980347,0.7857388257980347,0.0,164.97442626953125,168.0,23123.8359375,-0.0,3157.620849609375,1.0,283.1499938964844,285.7767028808594,290.5777282714844,292.1045227050781,293.1499938964844,293.1499938964844,283.1499938964844,17298.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712940514087677,1.0,0.0,0.0,2.106127977371216,2.1061370372772217,2.959803850899334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.80810546875,0.0,317.4862365722656,1895.4371337890625,0.0,1714.33544921875,0.5343384146690369,1.0,0.0,3.0,1.0,0.0
12323520,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.515625,0.8579966425895691,0.385017067193985,0.3486137390136719,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5155639648437,0.9375596642494202,0.4961445331573486,0.4713586568832397,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5155639648437,0.9160152673721312,0.4669412076473236,0.3278791010379791,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5155944824219,0.8852943181991577,0.4233611524105072,0.402977854013443,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5157775878906,0.7722732424736023,0.2779052555561065,1.262690544128418,286.5155334472656,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1346740722656,286.514892578125,1.0,0.627170741558075,1.0,1.0,0.0,1.0,-3.378746747970581,3.378737449645996,9.17972283787094e-06,2.610175609588623,0.7857388257980347,0.7857388257980347,0.0,164.97442626953125,168.0,23123.8359375,-0.0,3157.620849609375,1.0,283.1499938964844,285.7767028808594,290.5777282714844,292.1045227050781,293.1499938964844,293.1499938964844,283.1499938964844,17298.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712940514087677,1.0,0.0,0.0,2.106127977371216,2.1061370372772217,2.959803850899334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.80810546875,0.0,317.4862365722656,1895.4371337890625,0.0,1714.33544921875,0.5343384146690369,1.0,0.0,3.0,1.0,0.0
12323580,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4983215332031,0.8526222109794617,0.3840862810611725,0.347905158996582,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49822998046875,0.930970013141632,0.4955154061317444,0.4709000885486603,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4982604980469,0.909873068332672,0.4664958119392395,0.3276666104793548,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.498291015625,0.8799896240234375,0.423058271408081,0.4028241336345672,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4984436035156,0.7676147818565369,0.2775515913963318,1.2617175579071045,286.49822998046875,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1330261230469,286.4975891113281,1.0,0.6283900737762451,1.0,1.0,0.0,1.0,-3.375732660293579,3.375723361968994,9.16341014089994e-06,2.6078693866729736,0.7922146320343018,0.7922146320343018,0.0,167.97499084472656,171.0,23231.4765625,-0.0,3168.14306640625,1.0,283.1499938964844,285.75537109375,290.6214904785156,292.1549072265625,293.1499938964844,293.1499938964844,283.1499938964844,17292.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713637113571167,1.0,0.0,0.0,2.1332290172576904,2.1332380771636963,3.036465159311774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.67822265625,0.0,327.9171142578125,1895.4371337890625,0.0,1719.9915771484375,0.540226399898529,1.0,0.0,3.0,1.0,0.0
12323640,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4983215332031,0.8526222109794617,0.3840862810611725,0.347905158996582,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49822998046875,0.930970013141632,0.4955154061317444,0.4709000885486603,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4982604980469,0.909873068332672,0.4664958119392395,0.3276666104793548,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.498291015625,0.8799896240234375,0.423058271408081,0.4028241336345672,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4984436035156,0.7676147818565369,0.2775515913963318,1.2617175579071045,286.49822998046875,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1330261230469,286.4975891113281,1.0,0.6283900737762451,1.0,1.0,0.0,1.0,-3.375732660293579,3.375723361968994,9.16341014089994e-06,2.6078693866729736,0.7922146320343018,0.7922146320343018,0.0,167.97499084472656,171.0,23231.4765625,-0.0,3168.14306640625,1.0,283.1499938964844,285.75537109375,290.6214904785156,292.1549072265625,293.1499938964844,293.1499938964844,283.1499938964844,17292.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713637113571167,1.0,0.0,0.0,2.1332290172576904,2.1332380771636963,3.036465159311774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.67822265625,0.0,327.9171142578125,1895.4371337890625,0.0,1719.9915771484375,0.540226399898529,1.0,0.0,3.0,1.0,0.0
12323700,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4897155761719,0.8500223159790039,0.3836142718791961,0.3475449085235595,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4896240234375,0.9277393221855164,0.4951900839805603,0.4706606566905975,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4896545410156,0.906968355178833,0.4662641286849975,0.3275541365146637,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4896850585937,0.8774132132530212,0.4228970110416412,0.4027379751205444,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898681640625,0.7653577327728271,0.2773691415786743,1.2612053155899048,286.4896240234375,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1322021484375,286.4889831542969,1.0,0.628990650177002,1.0,1.0,0.0,1.0,-3.3741564750671387,3.374147415161133,9.154890904028434e-06,2.606665134429932,0.7954915165901184,0.7954915165901184,0.0,169.47523498535156,171.0,23284.552734375,-0.0,3173.2412109375,1.0,283.1499938964844,285.7447509765625,290.6439208984375,292.1806030273437,293.1499938964844,293.1499938964844,283.1499938964844,17290.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713957667350769,1.0,0.0,0.0,2.146829605102539,2.146838903427124,3.0753074042877415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.22265625,0.0,333.24462890625,1895.4371337890625,0.0,1722.596923828125,0.5431865453720093,1.0,0.0,3.0,1.0,0.0
