time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323760,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4811706542969,0.8474781513214111,0.3831381499767303,0.347180962562561,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4810791015625,0.924560844898224,0.4948578774929046,0.4704147577285766,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4810791015625,0.9041876792907716,0.4660266637802124,0.3274376392364502,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4811096191406,0.8748864531517029,0.4227294623851776,0.4026459455490112,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812927246094,0.7631478309631348,0.2771833539009094,1.260677933692932,286.4810791015625,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.13140869140625,286.4804382324219,1.0,0.6295856833457947,1.0,1.0,0.0,1.0,-3.3725380897521973,3.3725290298461914,9.146150659944396e-06,2.605429649353028,0.7987945675849915,0.7987945675849915,0.0,170.97547912597656,174.0,23337.13671875,-0.0,3178.23876953125,1.0,283.1499938964844,285.73419189453125,290.66668701171875,292.20660400390625,293.1499938964844,293.1499938964844,283.1499938964844,17287.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714263379573822,1.0,0.0,0.0,2.160459518432617,2.160468816757202,3.114480762178573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.83203125,0.0,338.64630126953125,1895.4371337890625,0.0,1725.0833740234375,0.5461564660072327,1.0,0.0,3.0,1.0,0.0
12323820,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.46417236328125,0.8425478339195251,0.3821745812892914,0.3464429378509521,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.464111328125,0.91838937997818,0.4941739439964294,0.4699046611785888,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.464111328125,0.8989265561103821,0.4655354022979736,0.3271933495998382,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.8699789643287659,0.4223767518997192,0.4024452865123749,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4643249511719,0.7588658928871155,0.2768028974533081,1.2595829963684082,286.4640808105469,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1298522949219,286.4634704589844,1.0,0.6307603716850281,1.0,1.0,0.0,1.0,-3.369185209274292,3.369176149368286,9.128060810326131e-06,2.602872848510742,0.8054789900779724,0.8054789900779724,0.0,173.9759063720703,177.0,23440.828125,-0.0,3187.95654296875,1.0,283.1499938964844,285.7132263183594,290.713134765625,292.259521484375,293.1499938964844,293.1499938964844,283.1499938964844,17283.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148368954658508,1.0,0.0,0.0,2.1877896785736084,2.1877989768981934,3.1937764788381173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.21875,0.0,349.668701171875,1895.4371337890625,0.0,1729.75244140625,0.5521218776702881,1.0,0.0,3.0,1.0,0.0
12323880,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.46417236328125,0.8425478339195251,0.3821745812892914,0.3464429378509521,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.464111328125,0.91838937997818,0.4941739439964294,0.4699046611785888,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.464111328125,0.8989265561103821,0.4655354022979736,0.3271933495998382,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.8699789643287659,0.4223767518997192,0.4024452865123749,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4643249511719,0.7588658928871155,0.2768028974533081,1.2595829963684082,286.4640808105469,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1298522949219,286.4634704589844,1.0,0.6307603716850281,1.0,1.0,0.0,1.0,-3.369185209274292,3.369176149368286,9.128060810326131e-06,2.602872848510742,0.8054789900779724,0.8054789900779724,0.0,173.9759063720703,177.0,23440.828125,-0.0,3187.95654296875,1.0,283.1499938964844,285.7132263183594,290.713134765625,292.259521484375,293.1499938964844,293.1499938964844,283.1499938964844,17283.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148368954658508,1.0,0.0,0.0,2.1877896785736084,2.1877989768981934,3.1937764788381173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.21875,0.0,349.668701171875,1895.4371337890625,0.0,1729.75244140625,0.5521218776702881,1.0,0.0,3.0,1.0,0.0
12323940,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4474182128906,0.8378117084503174,0.3811966776847839,0.3456920385360718,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.44732666015625,0.9125141501426696,0.4934646487236023,0.4693707525730133,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4473571777344,0.8938419818878174,0.4650228023529053,0.3269343078136444,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4473876953125,0.8652597665786743,0.4220010936260223,0.4022230803966522,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4475402832031,0.7547605037689209,0.27641162276268,1.2584391832351685,286.44732666015625,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1283569335937,286.4467163085937,1.0,0.6319160461425781,1.0,1.0,0.0,1.0,-3.3656859397888184,3.3656768798828125,9.109208804147784e-06,2.6002073287963867,0.8122716546058655,0.8122716546058655,0.0,176.97630310058594,180.0,23542.552734375,-0.0,3197.322265625,1.0,283.1499938964844,285.69244384765625,290.7606506347656,292.3134460449219,293.1499938964844,293.1499938964844,283.1499938964844,17280.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715370237827301,1.0,0.0,0.0,2.215195178985596,2.21520471572876,3.27429177104932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.79638671875,0.0,360.980224609375,1895.4371337890625,0.0,1734.0989990234375,0.5581169128417969,1.0,0.0,3.0,1.0,0.0
12324000,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4474182128906,0.8378117084503174,0.3811966776847839,0.3456920385360718,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.44732666015625,0.9125141501426696,0.4934646487236023,0.4693707525730133,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4473571777344,0.8938419818878174,0.4650228023529053,0.3269343078136444,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4473876953125,0.8652597665786743,0.4220010936260223,0.4022230803966522,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4475402832031,0.7547605037689209,0.27641162276268,1.2584391832351685,286.44732666015625,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1283569335937,286.4467163085937,1.0,0.6319160461425781,1.0,1.0,0.0,1.0,-3.3656859397888184,3.3656768798828125,9.109208804147784e-06,2.6002073287963867,0.8122716546058655,0.8122716546058655,0.0,176.97630310058594,180.0,23542.552734375,-0.0,3197.322265625,1.0,283.1499938964844,285.69244384765625,290.7606506347656,292.3134460449219,293.1499938964844,293.1499938964844,283.1499938964844,17280.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715370237827301,1.0,0.0,0.0,2.215195178985596,2.21520471572876,3.27429177104932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.79638671875,0.0,360.980224609375,1895.4371337890625,0.0,1734.0989990234375,0.5581169128417969,1.0,0.0,3.0,1.0,0.0
12324060,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4308776855469,0.8332479596138,0.3802054524421692,0.3449292480945587,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4307861328125,0.9069966673851012,0.4927308857440948,0.4688138961791992,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4307861328125,0.8889173865318298,0.4644894599914551,0.3266609609127044,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4308166503906,0.8607205748558044,0.4216034114360809,0.4019801914691925,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4309997558594,0.7508220672607422,0.2760106325149536,1.257251858711243,286.4307861328125,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1269226074219,286.43017578125,1.0,0.6330540180206299,1.0,1.0,0.0,1.0,-3.362050294876098,3.3620412349700928,9.089648301596752e-06,2.597440242767334,0.8191761374473572,0.8191761374473572,0.0,179.97666931152344,183.0,23642.296875,-0.0,3206.359130859375,1.0,283.1499938964844,285.6719055175781,290.8090515136719,292.36822509765625,293.1499938964844,293.1499938964844,283.1499938964844,17277.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158709764480591,1.0,0.0,0.0,2.242650032043457,2.2426598072052,3.355957289841172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.51123046875,0.0,372.5753479003906,1895.4371337890625,0.0,1738.1837158203125,0.5641355514526367,1.0,0.0,3.0,1.0,0.0
12324120,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4308776855469,0.8332479596138,0.3802054524421692,0.3449292480945587,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4307861328125,0.9069966673851012,0.4927308857440948,0.4688138961791992,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4307861328125,0.8889173865318298,0.4644894599914551,0.3266609609127044,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4308166503906,0.8607205748558044,0.4216034114360809,0.4019801914691925,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4309997558594,0.7508220672607422,0.2760106325149536,1.257251858711243,286.4307861328125,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1269226074219,286.43017578125,1.0,0.6330540180206299,1.0,1.0,0.0,1.0,-3.362050294876098,3.3620412349700928,9.089648301596752e-06,2.597440242767334,0.8191761374473572,0.8191761374473572,0.0,179.97666931152344,183.0,23642.296875,-0.0,3206.359130859375,1.0,283.1499938964844,285.6719055175781,290.8090515136719,292.36822509765625,293.1499938964844,293.1499938964844,283.1499938964844,17277.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158709764480591,1.0,0.0,0.0,2.242650032043457,2.2426598072052,3.355957289841172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.51123046875,0.0,372.5753479003906,1895.4371337890625,0.0,1738.1837158203125,0.5641355514526367,1.0,0.0,3.0,1.0,0.0
12324180,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.8288329243659973,0.3792019188404083,0.3441554307937622,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4144897460937,0.9018959999084472,0.4919736683368683,0.468235045671463,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4144897460937,0.8841493129730225,0.4639360606670379,0.3263737559318542,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145202636719,0.8563529253005981,0.4211845993995666,0.4017174839973449,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147033691406,0.747040331363678,0.2756010293960571,1.256025791168213,286.4144897460937,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1255798339844,286.41387939453125,1.0,0.634175717830658,1.0,1.0,0.0,1.0,-3.358287811279297,3.358278751373291,9.069432962860446e-06,2.59457802772522,0.8261955976486206,0.8261955976486206,0.0,182.9770050048828,186.0,23740.03515625,-0.0,3215.087890625,1.0,283.1499938964844,285.6516418457031,290.858154296875,292.42364501953125,293.1499938964844,293.1499938964844,283.1499938964844,17275.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716342568397522,1.0,0.0,0.0,2.2701234817504883,2.2701332569122314,3.4386843594802485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.3125,0.0,384.4452209472656,1895.4371337890625,0.0,1742.034423828125,0.5701715350151062,1.0,0.0,3.0,1.0,0.0
12324240,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.8288329243659973,0.3792019188404083,0.3441554307937622,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4144897460937,0.9018959999084472,0.4919736683368683,0.468235045671463,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4144897460937,0.8841493129730225,0.4639360606670379,0.3263737559318542,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145202636719,0.8563529253005981,0.4211845993995666,0.4017174839973449,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147033691406,0.747040331363678,0.2756010293960571,1.256025791168213,286.4144897460937,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1255798339844,286.41387939453125,1.0,0.634175717830658,1.0,1.0,0.0,1.0,-3.358287811279297,3.358278751373291,9.069432962860446e-06,2.59457802772522,0.8261955976486206,0.8261955976486206,0.0,182.9770050048828,186.0,23740.03515625,-0.0,3215.087890625,1.0,283.1499938964844,285.6516418457031,290.858154296875,292.42364501953125,293.1499938964844,293.1499938964844,283.1499938964844,17275.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716342568397522,1.0,0.0,0.0,2.2701234817504883,2.2701332569122314,3.4386843594802485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.3125,0.0,384.4452209472656,1895.4371337890625,0.0,1742.034423828125,0.5701715350151062,1.0,0.0,3.0,1.0,0.0
12324300,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4065246582031,0.8266730308532715,0.3786957561969757,0.3437646031379699,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.40643310546875,0.8994505405426025,0.4915864169597626,0.4679374992847442,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4064636230469,0.8818227052688599,0.4636518657207489,0.3262249827384949,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.406494140625,0.8542304635047913,0.4209674298763275,0.401578813791275,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066467285156,0.745204746723175,0.2753932476043701,1.255399465560913,286.40643310546875,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1249389648437,286.40582275390625,1.0,0.6347307562828064,1.0,1.0,0.0,1.0,-3.356361150741577,3.356352090835572,9.059089279617185e-06,2.593112707138061,0.8297502398490906,0.8297502398490906,0.0,184.47715759277344,186.0,23788.1484375,-0.0,3219.3408203125,1.0,283.1499938964844,285.6416320800781,290.8829040527344,292.4515380859375,293.1499938964844,293.1499938964844,283.1499938964844,17274.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165683507919312,1.0,0.0,0.0,2.283857822418213,2.283867835998535,3.480419081824948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.23193359375,0.0,390.480224609375,1895.4371337890625,0.0,1743.8797607421875,0.5731943845748901,1.0,0.0,3.0,1.0,0.0
12324360,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985290527344,0.8245403170585632,0.3781867623329162,0.3433712422847748,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984680175781,0.8970383405685425,0.4911934435367584,0.4676346182823181,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984680175781,0.8795336484909058,0.4633626937866211,0.3260728120803833,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.39849853515625,0.8521472811698914,0.4207451045513153,0.401435375213623,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.398681640625,0.7434040307998657,0.2751835882663727,1.2547647953033447,286.3984680175781,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1242980957031,286.3978576660156,1.0,0.635282039642334,1.0,1.0,0.0,1.0,-3.354405164718628,3.354396104812622,9.048595529748129e-06,2.591625213623047,0.8333358764648438,0.8333358764648438,0.0,185.9773101806641,189.0,23835.75390625,-0.0,3223.5224609375,1.0,283.1499938964844,285.6316833496094,290.90777587890625,292.4795227050781,293.1499938964844,293.1499938964844,283.1499938964844,17274.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167879343032837,1.0,0.0,0.0,2.2975871562957764,2.297597169876098,3.5223894201408257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.15576171875,0.0,396.580810546875,1895.4371337890625,0.0,1745.6746826171875,0.5762196183204651,1.0,0.0,3.0,1.0,0.0
12324420,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827819824219,0.8203422427177429,0.3771610558032989,0.3425776362419128,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827209472656,0.8923132419586182,0.4903915822505951,0.4670138955116272,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827209472656,0.8750666379928589,0.4627702832221985,0.3257587254047394,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827514648437,0.8480945825576782,0.4202861189842224,0.4011349678039551,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3829040527344,0.7399017214775085,0.2747593522071838,1.2534732818603516,286.3827209472656,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.12310791015625,286.3821105957031,1.0,0.6363744735717773,1.0,1.0,0.0,1.0,-3.350412130355835,3.350403070449829,9.027191481436604e-06,2.5885884761810303,0.840597927570343,0.840597927570343,0.0,188.97760009765625,192.0,23929.439453125,-0.0,3231.68603515625,1.0,283.1499938964844,285.61199951171875,290.9577941894531,292.53570556640625,293.1499938964844,293.1499938964844,283.1499938964844,17273.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172090411186218,1.0,0.0,0.0,2.32501220703125,2.3250222206115723,3.606980669701443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.990234375,0.0,408.9728393554688,1895.4371337890625,0.0,1749.1192626953125,0.5822728276252747,1.0,0.0,3.0,1.0,0.0
12324480,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827819824219,0.8203422427177429,0.3771610558032989,0.3425776362419128,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827209472656,0.8923132419586182,0.4903915822505951,0.4670138955116272,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827209472656,0.8750666379928589,0.4627702832221985,0.3257587254047394,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827514648437,0.8480945825576782,0.4202861189842224,0.4011349678039551,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3829040527344,0.7399017214775085,0.2747593522071838,1.2534732818603516,286.3827209472656,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.12310791015625,286.3821105957031,1.0,0.6363744735717773,1.0,1.0,0.0,1.0,-3.350412130355835,3.350403070449829,9.027191481436604e-06,2.5885884761810303,0.840597927570343,0.840597927570343,0.0,188.97760009765625,192.0,23929.439453125,-0.0,3231.68603515625,1.0,283.1499938964844,285.61199951171875,290.9577941894531,292.53570556640625,293.1499938964844,293.1499938964844,283.1499938964844,17273.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172090411186218,1.0,0.0,0.0,2.32501220703125,2.3250222206115723,3.606980669701443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.990234375,0.0,408.9728393554688,1895.4371337890625,0.0,1749.1192626953125,0.5822728276252747,1.0,0.0,3.0,1.0,0.0
12324540,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3673400878906,0.8162080645561218,0.3761256039142608,0.3417752683162689,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36724853515625,0.887718677520752,0.4895687103271484,0.466373473405838,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3672790527344,0.8707436919212341,0.4621590077877044,0.3254316449165344,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3673095703125,0.844184398651123,0.4198082685470581,0.4008168578147888,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3674621582031,0.7365208268165588,0.2743290960788727,1.25215482711792,286.36724853515625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1219482421875,286.3666687011719,1.0,0.6374538540840149,1.0,1.0,0.0,1.0,-3.346315622329712,3.346306562423706,9.005258107208647e-06,2.585472345352173,0.8479867577552795,0.8479867577552795,0.0,191.9778594970703,195.0,24021.087890625,-0.0,3239.593017578125,1.0,283.1499938964844,285.5926208496094,291.0080261230469,292.5920104980469,293.1499938964844,293.1499938964844,283.1499938964844,17273.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176087498664856,1.0,0.0,0.0,2.352368831634521,2.352379322052002,3.692361474350037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.77783203125,0.0,421.6097412109375,1895.4371337890625,0.0,1752.3917236328125,0.5883240103721619,1.0,0.0,3.0,1.0,0.0
12324600,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3673400878906,0.8162080645561218,0.3761256039142608,0.3417752683162689,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36724853515625,0.887718677520752,0.4895687103271484,0.466373473405838,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3672790527344,0.8707436919212341,0.4621590077877044,0.3254316449165344,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3673095703125,0.844184398651123,0.4198082685470581,0.4008168578147888,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3674621582031,0.7365208268165588,0.2743290960788727,1.25215482711792,286.36724853515625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1219482421875,286.3666687011719,1.0,0.6374538540840149,1.0,1.0,0.0,1.0,-3.346315622329712,3.346306562423706,9.005258107208647e-06,2.585472345352173,0.8479867577552795,0.8479867577552795,0.0,191.9778594970703,195.0,24021.087890625,-0.0,3239.593017578125,1.0,283.1499938964844,285.5926208496094,291.0080261230469,292.5920104980469,293.1499938964844,293.1499938964844,283.1499938964844,17273.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176087498664856,1.0,0.0,0.0,2.352368831634521,2.352379322052002,3.692361474350037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.77783203125,0.0,421.6097412109375,1895.4371337890625,0.0,1752.3917236328125,0.5883240103721619,1.0,0.0,3.0,1.0,0.0
12324660,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3522033691406,0.8121048808097839,0.3750810325145721,0.3409647643566131,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35211181640625,0.8832526206970215,0.4887255132198334,0.4657139778137207,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3521423339844,0.8665600419044495,0.4615290462970733,0.3250917196273803,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3521728515625,0.8404061794281006,0.4193120896816253,0.4004815816879272,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3523254394531,0.733248233795166,0.2738936245441437,1.2508130073547363,286.35211181640625,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1208801269531,286.3515625,1.0,0.6385211944580078,1.0,1.0,0.0,1.0,-3.3421220779418945,3.342113256454468,8.982828148873523e-06,2.58228087425232,0.8555067181587219,0.8555067181587219,0.0,194.9781036376953,198.0,24110.685546875,-0.0,3247.258544921875,1.0,283.1499938964844,285.5736083984375,291.05828857421875,292.6483154296875,293.1499938964844,293.1499938964844,283.1499938964844,17275.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179908752441406,1.0,0.0,0.0,2.379627227783203,2.379637718200684,3.7784283790642803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.4736328125,0.0,434.4786071777344,1895.4371337890625,0.0,1755.5224609375,0.5943658351898193,1.0,0.0,3.0,1.0,0.0
12324720,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3522033691406,0.8121048808097839,0.3750810325145721,0.3409647643566131,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35211181640625,0.8832526206970215,0.4887255132198334,0.4657139778137207,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3521423339844,0.8665600419044495,0.4615290462970733,0.3250917196273803,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3521728515625,0.8404061794281006,0.4193120896816253,0.4004815816879272,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3523254394531,0.733248233795166,0.2738936245441437,1.2508130073547363,286.35211181640625,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1208801269531,286.3515625,1.0,0.6385211944580078,1.0,1.0,0.0,1.0,-3.3421220779418945,3.342113256454468,8.982828148873523e-06,2.58228087425232,0.8555067181587219,0.8555067181587219,0.0,194.9781036376953,198.0,24110.685546875,-0.0,3247.258544921875,1.0,283.1499938964844,285.5736083984375,291.05828857421875,292.6483154296875,293.1499938964844,293.1499938964844,283.1499938964844,17275.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179908752441406,1.0,0.0,0.0,2.379627227783203,2.379637718200684,3.7784283790642803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.4736328125,0.0,434.4786071777344,1895.4371337890625,0.0,1755.5224609375,0.5943658351898193,1.0,0.0,3.0,1.0,0.0
12324780,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.337890625,0.8079971075057983,0.3740283250808716,0.3401466906070709,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3378601074219,0.8789126873016357,0.4878629744052887,0.4650360345840454,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3378601074219,0.8625105023384094,0.4608808159828186,0.324739009141922,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.337890625,0.8367485404014587,0.4187984764575958,0.4001297056674957,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.7300700545310974,0.2734538614749908,1.2494510412216189,286.3378601074219,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.119873046875,286.337646484375,1.0,0.639577329158783,1.0,1.0,0.0,1.0,-3.3378376960754395,3.3378288745880127,8.959936167229898e-06,2.5790183544158936,0.86316978931427,0.86316978931427,0.0,197.97833251953125,201.0,24205.75390625,-0.0,3254.69580078125,1.0,283.1499938964844,285.5550537109375,291.10845947265625,292.70440673828125,293.1499938964844,293.1499938964844,283.1499938964844,17277.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183594107627869,1.0,0.0,0.0,2.406756639480591,2.4067673683166504,3.865073097131244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.08154296875,0.0,447.5648193359375,1895.4371337890625,0.0,1758.5443115234375,0.6003909111022949,1.0,0.0,3.0,1.0,0.0
12324840,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.337890625,0.8079971075057983,0.3740283250808716,0.3401466906070709,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3378601074219,0.8789126873016357,0.4878629744052887,0.4650360345840454,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3378601074219,0.8625105023384094,0.4608808159828186,0.324739009141922,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.337890625,0.8367485404014587,0.4187984764575958,0.4001297056674957,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.7300700545310974,0.2734538614749908,1.2494510412216189,286.3378601074219,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.119873046875,286.337646484375,1.0,0.639577329158783,1.0,1.0,0.0,1.0,-3.3378376960754395,3.3378288745880127,8.959936167229898e-06,2.5790183544158936,0.86316978931427,0.86316978931427,0.0,197.97833251953125,201.0,24205.75390625,-0.0,3254.69580078125,1.0,283.1499938964844,285.5550537109375,291.10845947265625,292.70440673828125,293.1499938964844,293.1499938964844,283.1499938964844,17277.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183594107627869,1.0,0.0,0.0,2.406756639480591,2.4067673683166504,3.865073097131244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.08154296875,0.0,447.5648193359375,1895.4371337890625,0.0,1758.5443115234375,0.6003909111022949,1.0,0.0,3.0,1.0,0.0
12324900,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.8059387803077698,0.3735202848911285,0.3397426903247833,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.8767968416213989,0.4874434769153595,0.4646975696086883,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.860542356967926,0.4605703949928283,0.3245637118816376,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.834968090057373,0.4185516834259033,0.3999539911746979,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381042480469,0.7285177707672119,0.27324378490448,1.2487834692001345,286.338134765625,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1195068359375,286.33819580078125,1.0,0.6401107907295227,1.0,1.0,0.0,1.0,-3.3357198238372803,3.3357107639312744,8.948619324655738e-06,2.5774013996124268,0.8671770095825195,0.8671770095825195,0.0,199.47817993164065,201.0,24285.90625,-0.0,3258.458984375,1.0,283.1499938964844,285.548828125,291.1336975097656,292.7333984375,293.1499938964844,293.1499938964844,283.1499938964844,17275.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185747623443604,1.0,0.0,0.0,2.420346260070801,2.4203572273254395,3.908844519173727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.45263671875,0.0,454.2088623046875,1895.4371337890625,0.0,1760.3109130859375,0.6034101843833923,1.0,0.0,3.0,1.0,0.0
12324960,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.339111328125,0.8039082884788513,0.3730412721633911,0.3393625319004059,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.339111328125,0.8747372031211853,0.4870479106903076,0.4643788933753967,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.339111328125,0.8586322069168091,0.4602859318256378,0.3244045376777649,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.339111328125,0.8332360982894897,0.4183259606361389,0.3997954726219177,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3390808105469,0.72700434923172,0.2730514705181122,1.2481834888458252,286.339111328125,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1193542480469,286.33917236328125,1.0,0.6406673192977905,1.0,1.0,0.0,1.0,-3.333775281906128,3.333766222000122,8.938234714150894e-06,2.575916290283203,0.8712844252586365,0.8712844252586365,0.0,200.9775238037109,204.0,24367.291015625,-0.0,3262.605712890625,1.0,283.1499938964844,285.5433654785156,291.1596069335937,292.7639465332031,293.1499938964844,293.1499938964844,283.1499938964844,17271.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189306616783142,1.0,0.0,0.0,2.4340240955352783,2.434034824371338,3.953147995616746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.390625,0.0,460.9573364257813,1895.4371337890625,0.0,1763.23193359375,0.6064478754997253,1.0,0.0,3.0,1.0,0.0
12325020,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.7999793291091919,0.372130811214447,0.3386548459529876,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34112548828125,0.8707683086395264,0.4862971007823944,0.4637877941131592,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.8549639582633972,0.4597582817077636,0.3241221904754638,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.8298975229263306,0.4179111421108246,0.3995198905467987,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.7240779399871826,0.2727041840553283,1.2471686601638794,286.34112548828125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1194152832031,286.3411865234375,1.0,0.6418335437774658,1.0,1.0,0.0,1.0,-3.3303215503692627,3.330312490463257,8.919821993913502e-06,2.5732853412628174,0.8797664046287537,0.8797664046287537,0.0,203.9761505126953,207.0,24531.98046875,-0.0,3271.86376953125,1.0,283.1499938964844,285.53253173828125,291.2117614746094,292.826416015625,293.1499938964844,293.1499938964844,283.1499938964844,17263.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200884222984314,1.0,0.0,0.0,2.461578130722046,2.461589097976685,4.0431569914289867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.4677734375,0.0,474.7647399902344,1895.4371337890625,0.0,1772.7490234375,0.6125742793083191,1.0,0.0,3.0,1.0,0.0
12325080,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.7999793291091919,0.372130811214447,0.3386548459529876,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34112548828125,0.8707683086395264,0.4862971007823944,0.4637877941131592,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.8549639582633972,0.4597582817077636,0.3241221904754638,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.8298975229263306,0.4179111421108246,0.3995198905467987,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.7240779399871826,0.2727041840553283,1.2471686601638794,286.34112548828125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1194152832031,286.3411865234375,1.0,0.6418335437774658,1.0,1.0,0.0,1.0,-3.3303215503692627,3.330312490463257,8.919821993913502e-06,2.5732853412628174,0.8797664046287537,0.8797664046287537,0.0,203.9761505126953,207.0,24531.98046875,-0.0,3271.86376953125,1.0,283.1499938964844,285.53253173828125,291.2117614746094,292.826416015625,293.1499938964844,293.1499938964844,283.1499938964844,17263.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200884222984314,1.0,0.0,0.0,2.461578130722046,2.461589097976685,4.0431569914289867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.4677734375,0.0,474.7647399902344,1895.4371337890625,0.0,1772.7490234375,0.6125742793083191,1.0,0.0,3.0,1.0,0.0
12325140,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34307861328125,0.7961862683296204,0.3712531626224518,0.3379834592342376,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431091308594,0.8669611811637878,0.4855720400810241,0.4632275104522705,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431091308594,0.8514552712440491,0.4592544138431549,0.3238618671894073,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34307861328125,0.8266849517822266,0.4175204634666443,0.3992728888988495,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34307861328125,0.7212477922439575,0.2723899185657501,1.246320128440857,286.3431091308594,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1197814941406,286.3431701660156,1.0,0.6430411338806152,1.0,1.0,0.0,1.0,-3.32720947265625,3.3272006511688232,8.903261004888918e-06,2.570919752120972,0.8886045217514038,0.8886045217514038,0.0,206.9752960205078,210.0,24697.8984375,-0.0,3281.875244140625,1.0,283.1499938964844,285.5218505859375,291.2626953125,292.88824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17255.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216641902923584,1.0,0.0,0.0,2.489380359649658,2.489391565322876,4.135003450755903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.3115234375,0.0,488.9930114746094,1895.4371337890625,0.0,1785.7359619140625,0.618766188621521,1.0,0.0,3.0,1.0,0.0
12325200,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34307861328125,0.7961862683296204,0.3712531626224518,0.3379834592342376,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431091308594,0.8669611811637878,0.4855720400810241,0.4632275104522705,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431091308594,0.8514552712440491,0.4592544138431549,0.3238618671894073,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34307861328125,0.8266849517822266,0.4175204634666443,0.3992728888988495,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34307861328125,0.7212477922439575,0.2723899185657501,1.246320128440857,286.3431091308594,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1197814941406,286.3431701660156,1.0,0.6430411338806152,1.0,1.0,0.0,1.0,-3.32720947265625,3.3272006511688232,8.903261004888918e-06,2.570919752120972,0.8886045217514038,0.8886045217514038,0.0,206.9752960205078,210.0,24697.8984375,-0.0,3281.875244140625,1.0,283.1499938964844,285.5218505859375,291.2626953125,292.88824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17255.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216641902923584,1.0,0.0,0.0,2.489380359649658,2.489391565322876,4.135003450755903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.3115234375,0.0,488.9930114746094,1895.4371337890625,0.0,1785.7359619140625,0.618766188621521,1.0,0.0,3.0,1.0,0.0
12325260,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.7925028204917908,0.3703897297382355,0.337327778339386,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.8632887601852417,0.4848549962043762,0.4626778662204742,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.8480758666992188,0.4587554037570953,0.323607325553894,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.8235654234886169,0.4171378016471863,0.3990362584590912,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34490966796875,0.7184810638427734,0.2720960080623626,1.2455737590789795,286.3449401855469,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1202697753906,286.3450012207031,1.0,0.6442692279815674,1.0,1.0,0.0,1.0,-3.3242716789245605,3.324262857437134,8.887642252375372e-06,2.5686872005462646,0.8977988362312317,0.8977988362312317,0.0,209.974853515625,198.0,24863.82421875,-0.0,3292.26171875,1.0,283.1499938964844,285.51123046875,291.311767578125,292.94830322265625,293.1499938964844,293.1499938964844,283.1499938964844,17249.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723433256149292,1.0,0.0,0.0,2.517380714416504,2.517392158508301,4.228547254570003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.708984375,0.0,503.6326599121094,1895.4371337890625,0.0,1800.3616943359375,0.6250137090682983,1.0,0.0,3.0,1.0,0.0
12325320,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.7925028204917908,0.3703897297382355,0.337327778339386,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.8632887601852417,0.4848549962043762,0.4626778662204742,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.8480758666992188,0.4587554037570953,0.323607325553894,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.8235654234886169,0.4171378016471863,0.3990362584590912,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34490966796875,0.7184810638427734,0.2720960080623626,1.2455737590789795,286.3449401855469,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1202697753906,286.3450012207031,1.0,0.6442692279815674,1.0,1.0,0.0,1.0,-3.3242716789245605,3.324262857437134,8.887642252375372e-06,2.5686872005462646,0.8977988362312317,0.8977988362312317,0.0,209.974853515625,198.0,24863.82421875,-0.0,3292.26171875,1.0,283.1499938964844,285.51123046875,291.311767578125,292.94830322265625,293.1499938964844,293.1499938964844,283.1499938964844,17249.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723433256149292,1.0,0.0,0.0,2.517380714416504,2.517392158508301,4.228547254570003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.708984375,0.0,503.6326599121094,1895.4371337890625,0.0,1800.3616943359375,0.6250137090682983,1.0,0.0,3.0,1.0,0.0
12325380,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439636230469,0.8035426139831543,0.3695825040340423,0.3361577093601227,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439636230469,0.8753548860549927,0.4841651618480682,0.4615677297115326,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439636230469,0.8596584796905518,0.4582871794700622,0.3229394853115082,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439636230469,0.8343437910079956,0.4167842864990234,0.3982401192188263,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.343994140625,0.7277640700340271,0.2718481421470642,1.2422382831573486,286.3439636230469,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.12115478515625,286.3438720703125,1.0,0.6362878084182739,1.0,1.0,0.0,1.0,-3.3157639503479004,3.3157551288604736,8.842457646096591e-06,2.5622096061706543,0.9072880744934082,0.9072880744934082,0.0,198.13299560546875,186.0,25001.22265625,-0.0,3206.03662109375,1.0,283.1499938964844,285.49835205078125,291.3588256835937,293.0053405761719,293.1499938964844,293.1499938964844,283.1499938964844,17246.6640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251878976821899,1.0,0.0,0.0,2.545452356338501,2.545464038848877,4.323378846038395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.25,0.0,518.635986328125,1895.4371337890625,0.0,1814.91552734375,0.6342904567718506,1.0,0.0,3.0,1.0,0.0
12325440,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439636230469,0.8035426139831543,0.3695825040340423,0.3361577093601227,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439636230469,0.8753548860549927,0.4841651618480682,0.4615677297115326,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439636230469,0.8596584796905518,0.4582871794700622,0.3229394853115082,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439636230469,0.8343437910079956,0.4167842864990234,0.3982401192188263,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.343994140625,0.7277640700340271,0.2718481421470642,1.2422382831573486,286.3439636230469,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.12115478515625,286.3438720703125,1.0,0.6362878084182739,1.0,1.0,0.0,1.0,-3.3157639503479004,3.3157551288604736,8.842457646096591e-06,2.5622096061706543,0.9072880744934082,0.9072880744934082,0.0,198.13299560546875,186.0,25001.22265625,-0.0,3206.03662109375,1.0,283.1499938964844,285.49835205078125,291.3588256835937,293.0053405761719,293.1499938964844,293.1499938964844,283.1499938964844,17246.6640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251878976821899,1.0,0.0,0.0,2.545452356338501,2.545464038848877,4.323378846038395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.25,0.0,518.635986328125,1895.4371337890625,0.0,1814.91552734375,0.6342904567718506,1.0,0.0,3.0,1.0,0.0
12325500,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33349609375,0.8095548748970032,0.3691904842853546,0.3355958759784698,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334045410156,0.88209068775177,0.4838219583034515,0.4610244035720825,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334045410156,0.8661598563194275,0.45805424451828,0.3226152658462524,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334350585937,0.840322732925415,0.4166138470172882,0.397856205701828,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.7328263521194458,0.271746426820755,1.2406877279281616,286.3334045410156,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1217956542969,286.3327941894531,1.0,0.6325382590293884,1.0,1.0,0.0,1.0,-3.311718463897705,3.3117096424102783,8.820914445095696e-06,2.559091567993164,0.9119827747344972,0.9119827747344972,0.0,192.1461639404297,186.0,25129.3984375,-0.0,3163.177490234375,1.0,283.1499938964844,285.4789123535156,291.3829650878906,293.0370788574219,293.1499938964844,293.1499938964844,283.1499938964844,17549.037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261877059936523,1.0,0.0,0.0,2.5814733505249023,2.5814852714538574,4.4466059989645146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.083984375,0.0,539.9656982421875,1895.4371337890625,0.0,1823.2296142578125,0.6402525305747986,1.0,0.0,3.0,1.0,0.0
12325560,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3267822265625,0.8156663179397583,0.3687855899333954,0.3350204825401306,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8892781734466553,0.4834628403186798,0.4604643285274505,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3267517089844,0.873131513595581,0.4578034281730652,0.3222770094871521,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3267517089844,0.8467345833778381,0.4164312481880188,0.3974598944187164,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.326904296875,0.73822021484375,0.2716450095176697,1.2391420602798462,286.32672119140625,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.12237548828125,286.3262634277344,1.0,0.6287586688995361,1.0,1.0,0.0,1.0,-3.307610988616944,3.3076021671295166,8.799069291853812e-06,2.5559260845184326,0.9167540669441224,0.9167540669441224,0.0,186.1518096923828,174.0,25221.498046875,-0.0,3120.2412109375,1.0,283.1499938964844,285.4652404785156,291.4066162109375,293.0667419433594,293.1499938964844,293.1499938964844,283.1499938964844,17695.28125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272687554359436,1.0,0.0,0.0,2.6058783531188965,2.6058905124664307,4.531078729996807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.861328125,0.0,554.4256591796875,1895.4371337890625,0.0,1832.236328125,0.6489074230194092,1.0,0.0,3.0,1.0,0.0
