time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325620,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.301513671875,0.8286249041557312,0.3679171204566955,0.3338280618190765,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3014221191406,0.9051523804664612,0.4826781153678894,0.4592922329902649,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.30145263671875,0.8886362910270691,0.457228809595108,0.3215580284595489,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3014831542969,0.8611215353012085,0.4160105586051941,0.3966252207756042,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3016662597656,0.7502878904342651,0.2714228332042694,1.236009120941162,286.3014221191406,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.12322998046875,286.3007202148437,1.0,0.6211047172546387,1.0,1.0,0.0,1.0,-3.2991321086883545,3.299123287200928,8.754054761084262e-06,2.549389839172364,0.926154851913452,0.926154851913452,0.0,174.15663146972656,162.0,25469.279296875,-0.0,3034.071044921875,1.0,283.1499938964844,285.4226989746094,291.45416259765625,293.1299133300781,293.1499938964844,293.1499938964844,283.1499938964844,18365.265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299256920814514,1.0,0.0,0.0,2.6814589500427246,2.681471586227417,4.797728365701914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.64697265625,0.0,602.0387573242188,1895.4371337890625,0.0,1854.4454345703125,0.66718989610672,1.0,0.0,3.0,1.0,0.0
12325680,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.301513671875,0.8286249041557312,0.3679171204566955,0.3338280618190765,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3014221191406,0.9051523804664612,0.4826781153678894,0.4592922329902649,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.30145263671875,0.8886362910270691,0.457228809595108,0.3215580284595489,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3014831542969,0.8611215353012085,0.4160105586051941,0.3966252207756042,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3016662597656,0.7502878904342651,0.2714228332042694,1.236009120941162,286.3014221191406,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.12322998046875,286.3007202148437,1.0,0.6211047172546387,1.0,1.0,0.0,1.0,-3.2991321086883545,3.299123287200928,8.754054761084262e-06,2.549389839172364,0.926154851913452,0.926154851913452,0.0,174.15663146972656,162.0,25469.279296875,-0.0,3034.071044921875,1.0,283.1499938964844,285.4226989746094,291.45416259765625,293.1299133300781,293.1499938964844,293.1499938964844,283.1499938964844,18365.265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299256920814514,1.0,0.0,0.0,2.6814589500427246,2.681471586227417,4.797728365701914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.64697265625,0.0,602.0387573242188,1895.4371337890625,0.0,1854.4454345703125,0.66718989610672,1.0,0.0,3.0,1.0,0.0
12325740,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745056152344,0.8434440493583679,0.3669840097427368,0.3325726091861725,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744140625,0.9250516295433044,0.4818135797977447,0.4580411612987518,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744445800781,0.9065842032432556,0.4565684795379638,0.320775955915451,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27447509765625,0.8780568242073059,0.4155206680297851,0.3957227170467376,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746276855469,0.7645694017410278,0.2711691558361053,1.232738018035889,286.2744140625,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.12371826171875,286.2738342285156,1.0,0.6133120656013489,1.0,1.0,0.0,1.0,-3.290158748626709,3.2901501655578613,8.706519111001398e-06,2.5424630641937256,0.9355021715164183,0.9355021715164183,0.0,162.1597137451172,150.0,25768.951171875,-0.0,2947.264892578125,1.0,283.1499938964844,285.37823486328125,291.5000915527344,293.1932678222656,293.1499938964844,293.1499938964844,283.1499938964844,19186.001953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330821752548218,1.0,0.0,0.0,2.7666592597961426,2.766672849655152,5.107457354824874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.1787109375,0.0,659.1996459960938,1895.4371337890625,0.0,1880.9652099609373,0.6877932548522949,1.0,0.0,3.0,1.0,0.0
12325800,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745056152344,0.8434440493583679,0.3669840097427368,0.3325726091861725,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744140625,0.9250516295433044,0.4818135797977447,0.4580411612987518,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744445800781,0.9065842032432556,0.4565684795379638,0.320775955915451,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27447509765625,0.8780568242073059,0.4155206680297851,0.3957227170467376,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746276855469,0.7645694017410278,0.2711691558361053,1.232738018035889,286.2744140625,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.12371826171875,286.2738342285156,1.0,0.6133120656013489,1.0,1.0,0.0,1.0,-3.290158748626709,3.2901501655578613,8.706519111001398e-06,2.5424630641937256,0.9355021715164183,0.9355021715164183,0.0,162.1597137451172,150.0,25768.951171875,-0.0,2947.264892578125,1.0,283.1499938964844,285.37823486328125,291.5000915527344,293.1932678222656,293.1499938964844,293.1499938964844,283.1499938964844,19186.001953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330821752548218,1.0,0.0,0.0,2.7666592597961426,2.766672849655152,5.107457354824874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.1787109375,0.0,659.1996459960938,1895.4371337890625,0.0,1880.9652099609373,0.6877932548522949,1.0,0.0,3.0,1.0,0.0
12325860,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493896484375,0.8613250255584717,0.3660397827625274,0.3312976062297821,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2492980957031,0.9487065672874452,0.480917751789093,0.4567510187625885,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.24932861328125,0.9297055006027222,0.4558750987052917,0.3199633657932281,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493591308594,0.8981945514678955,0.4150029122829437,0.3947856724262237,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24951171875,0.7817714810371399,0.2709088027477264,1.229411244392395,286.2492980957031,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.12408447265625,286.24859619140625,1.0,0.6054176688194275,1.0,1.0,0.0,1.0,-3.280969619750977,3.280961036682129,8.657941179990303e-06,2.5353572368621826,0.9448687434196472,0.9448687434196472,0.0,150.1618194580078,138.0,26112.208984375,-0.0,2860.460205078125,1.0,283.1499938964844,285.3360595703125,291.54559326171875,293.2596740722656,293.1499938964844,293.1499938964844,283.1499938964844,20108.10546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369704842567444,1.0,0.0,0.0,2.8577892780303955,2.8578035831451416,5.449463174045377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.39453125,0.0,724.3839721679688,1895.4371337890625,0.0,1913.8292236328125,0.7098187804222107,1.0,0.0,3.0,1.0,0.0
12325920,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493896484375,0.8613250255584717,0.3660397827625274,0.3312976062297821,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2492980957031,0.9487065672874452,0.480917751789093,0.4567510187625885,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.24932861328125,0.9297055006027222,0.4558750987052917,0.3199633657932281,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493591308594,0.8981945514678955,0.4150029122829437,0.3947856724262237,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24951171875,0.7817714810371399,0.2709088027477264,1.229411244392395,286.2492980957031,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.12408447265625,286.24859619140625,1.0,0.6054176688194275,1.0,1.0,0.0,1.0,-3.280969619750977,3.280961036682129,8.657941179990303e-06,2.5353572368621826,0.9448687434196472,0.9448687434196472,0.0,150.1618194580078,138.0,26112.208984375,-0.0,2860.460205078125,1.0,283.1499938964844,285.3360595703125,291.54559326171875,293.2596740722656,293.1499938964844,293.1499938964844,283.1499938964844,20108.10546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369704842567444,1.0,0.0,0.0,2.8577892780303955,2.8578035831451416,5.449463174045377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.39453125,0.0,724.3839721679688,1895.4371337890625,0.0,1913.8292236328125,0.7098187804222107,1.0,0.0,3.0,1.0,0.0
12325980,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2231750488281,0.8835381865501404,0.3650833666324615,0.3300133943557739,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2230834960937,0.9740721583366394,0.4799926578998565,0.4554347097873688,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2230834960937,0.9570156931877136,0.4551488161087036,0.3191293179988861,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2231140136719,0.9240135550498962,0.4144594669342041,0.3938255310058594,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2232971191406,0.8026305437088013,0.270643949508667,1.2260676622390747,286.2230529785156,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1243896484375,286.2223205566406,1.0,0.5974317193031311,1.0,1.0,0.0,1.0,-3.2716641426086426,3.271655559539795,8.608868483861443e-06,2.5281543731689453,0.9542083144187928,0.9542083144187928,0.0,138.1637420654297,141.0,26449.08984375,-0.0,2773.8876953125,1.0,283.1499938964844,285.29345703125,291.5882873535156,293.32391357421875,293.1499938964844,293.1499938964844,283.1499938964844,21100.755859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414225339889526,1.0,0.0,0.0,2.952256202697754,2.9522714614868164,5.815691679345036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.58203125,0.0,796.44970703125,1895.4371337890625,0.0,1951.7158203125,0.732641339302063,1.0,0.0,3.0,1.0,0.0
12326040,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2231750488281,0.8835381865501404,0.3650833666324615,0.3300133943557739,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2230834960937,0.9740721583366394,0.4799926578998565,0.4554347097873688,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2230834960937,0.9570156931877136,0.4551488161087036,0.3191293179988861,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2231140136719,0.9240135550498962,0.4144594669342041,0.3938255310058594,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2232971191406,0.8026305437088013,0.270643949508667,1.2260676622390747,286.2230529785156,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1243896484375,286.2223205566406,1.0,0.5974317193031311,1.0,1.0,0.0,1.0,-3.2716641426086426,3.271655559539795,8.608868483861443e-06,2.5281543731689453,0.9542083144187928,0.9542083144187928,0.0,138.1637420654297,141.0,26449.08984375,-0.0,2773.8876953125,1.0,283.1499938964844,285.29345703125,291.5882873535156,293.32391357421875,293.1499938964844,293.1499938964844,283.1499938964844,21100.755859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414225339889526,1.0,0.0,0.0,2.952256202697754,2.9522714614868164,5.815691679345036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.58203125,0.0,796.44970703125,1895.4371337890625,0.0,1951.7158203125,0.732641339302063,1.0,0.0,3.0,1.0,0.0
12326100,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084350585937,0.8799753189086914,0.3645890057086944,0.3296384513378143,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20831298828125,0.970486581325531,0.479514479637146,0.4550536870956421,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20831298828125,0.953108012676239,0.4547660648822784,0.318915456533432,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2083740234375,0.9199955463409424,0.4141732156276703,0.3936236202716827,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2085876464844,0.7996166944503784,0.2705045640468597,1.2257481813430786,286.20831298828125,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1244812011719,286.2074890136719,1.0,0.5985496044158936,1.0,1.0,0.0,1.0,-3.269864320755005,3.269855737686157,8.59918691276107e-06,2.5266802310943604,0.9588510394096376,0.9588510394096376,0.0,139.53756713867188,141.0,26649.3359375,-0.0,2777.821533203125,1.0,283.1499938964844,285.269775390625,291.60858154296875,293.35595703125,293.1499938964844,293.1499938964844,283.1499938964844,21733.1640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437531352043152,1.0,0.0,0.0,3.0082523822784424,3.008268117904663,6.038399646968173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.8681640625,0.0,841.5512084960938,1895.4371337890625,0.0,1971.6552734375,0.7434049844741821,1.0,0.0,3.0,1.0,0.0
12326160,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990966796875,0.8762910962104797,0.3640630543231964,0.3292383849620819,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990051269531,0.9666566252708436,0.4790098667144775,0.4546518325805664,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990051269531,0.9489673972129822,0.4543529748916626,0.3186830580234527,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.19903564453125,0.9158650636672974,0.4138601422309875,0.3934014439582824,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19921875,0.796477735042572,0.2703401744365692,1.225352764129639,286.1990051269531,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.12432861328125,286.1983642578125,1.0,0.5991041660308838,1.0,1.0,0.0,1.0,-3.267878532409668,3.267869710922241,8.58874773257412e-06,2.525146961212158,0.9635701775550842,0.9635701775550842,0.0,140.9993133544922,144.0,26803.388671875,-0.0,2781.8486328125,1.0,283.1499938964844,285.2535095214844,291.6276550292969,293.3851318359375,293.1499938964844,293.1499938964844,283.1499938964844,22139.857421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460835576057434,1.0,0.0,0.0,3.048288345336914,3.048304557800293,6.200195912242634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.78857421875,0.0,874.5028686523438,1895.4371337890625,0.0,1991.665283203125,0.7558327913284302,1.0,0.0,3.0,1.0,0.0
12326220,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1753234863281,0.8690106272697449,0.3629460632801056,0.3283784687519073,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752319335937,0.95872300863266,0.4779378771781921,0.4537911117076874,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752624511719,0.9405203461647034,0.4534564018249511,0.3181701600551605,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752624511719,0.9078875780105592,0.4131707847118377,0.3928989470005035,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1754455566406,0.7902165651321411,0.2699536979198456,1.224305272102356,286.1752319335937,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1234741210937,286.1745910644531,1.0,0.6001662015914917,1.0,1.0,0.0,1.0,-3.26332950592041,3.2633209228515625,8.564832569391001e-06,2.521623611450196,0.972950518131256,0.972950518131256,0.0,143.98130798339844,147.0,27141.79296875,-0.0,2789.0126953125,1.0,283.1499938964844,285.21466064453125,291.6641540527344,293.44317626953125,293.1499938964844,293.1499938964844,283.1499938964844,23211.203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508265972137451,1.0,0.0,0.0,3.1448066234588623,3.1448237895965576,6.599046855626511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.65625,0.0,957.9546508789062,1895.4371337890625,0.0,2032.606689453125,0.7791332602500916,1.0,0.0,3.0,1.0,0.0
12326280,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1753234863281,0.8690106272697449,0.3629460632801056,0.3283784687519073,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752319335937,0.95872300863266,0.4779378771781921,0.4537911117076874,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752624511719,0.9405203461647034,0.4534564018249511,0.3181701600551605,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752624511719,0.9078875780105592,0.4131707847118377,0.3928989470005035,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1754455566406,0.7902165651321411,0.2699536979198456,1.224305272102356,286.1752319335937,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1234741210937,286.1745910644531,1.0,0.6001662015914917,1.0,1.0,0.0,1.0,-3.26332950592041,3.2633209228515625,8.564832569391001e-06,2.521623611450196,0.972950518131256,0.972950518131256,0.0,143.98130798339844,147.0,27141.79296875,-0.0,2789.0126953125,1.0,283.1499938964844,285.21466064453125,291.6641540527344,293.44317626953125,293.1499938964844,293.1499938964844,283.1499938964844,23211.203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508265972137451,1.0,0.0,0.0,3.1448066234588623,3.1448237895965576,6.599046855626511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.65625,0.0,957.9546508789062,1895.4371337890625,0.0,2032.606689453125,0.7791332602500916,1.0,0.0,3.0,1.0,0.0
12326340,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.8620201945304871,0.3617783784866333,0.3274670243263244,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515808105469,0.9506484270095824,0.4768073260784149,0.4528712630271911,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.93212628364563,0.4524946510791778,0.3176084160804748,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1516418457031,0.9006202220916748,0.4124225080013275,0.3923367261886596,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517944335937,0.7841385006904602,0.2695160210132599,1.2230056524276731,286.1515808105469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1222839355469,286.15093994140625,1.0,0.6011641025543213,1.0,1.0,0.0,1.0,-3.2582132816314697,3.258204698562622,8.537939720554277e-06,2.5176472663879395,0.9823471307754515,0.9823471307754515,0.0,146.97994995117188,150.0,27461.62890625,-0.0,2795.067626953125,1.0,283.1499938964844,285.17694091796875,291.69744873046875,293.4969177246094,293.1499938964844,293.1499938964844,283.1499938964844,24303.599609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554412484169006,1.0,0.0,0.0,3.24097204208374,3.240990400314331,7.008803777353023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.771484375,0.0,1046.232177734375,1895.4371337890625,0.0,2072.7080078125,0.802342414855957,1.0,0.0,3.0,1.0,0.0
12326400,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.8620201945304871,0.3617783784866333,0.3274670243263244,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515808105469,0.9506484270095824,0.4768073260784149,0.4528712630271911,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.93212628364563,0.4524946510791778,0.3176084160804748,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1516418457031,0.9006202220916748,0.4124225080013275,0.3923367261886596,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517944335937,0.7841385006904602,0.2695160210132599,1.2230056524276731,286.1515808105469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1222839355469,286.15093994140625,1.0,0.6011641025543213,1.0,1.0,0.0,1.0,-3.2582132816314697,3.258204698562622,8.537939720554277e-06,2.5176472663879395,0.9823471307754515,0.9823471307754515,0.0,146.97994995117188,150.0,27461.62890625,-0.0,2795.067626953125,1.0,283.1499938964844,285.17694091796875,291.69744873046875,293.4969177246094,293.1499938964844,293.1499938964844,283.1499938964844,24303.599609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554412484169006,1.0,0.0,0.0,3.24097204208374,3.240990400314331,7.008803777353023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.771484375,0.0,1046.232177734375,1895.4371337890625,0.0,2072.7080078125,0.802342414855957,1.0,0.0,3.0,1.0,0.0
12326460,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300964355469,0.8553695678710938,0.3605836629867553,0.3265264928340912,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300354003906,0.9425719976425172,0.4756381213665008,0.4519105851650238,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300354003906,0.9239658117294312,0.4514889717102051,0.3170126676559448,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13006591796875,0.8937642574310303,0.4116353094577789,0.3917335569858551,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13018798828125,0.7783035635948181,0.2690483927726745,1.2215511798858645,286.1300048828125,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1209716796875,286.1295471191406,1.0,0.6021185517311096,1.0,1.0,0.0,1.0,-3.252736806869507,3.252728223800659,8.509159670211375e-06,2.5133750438690186,0.9919096231460572,0.9919096231460572,0.0,149.98046875,153.0,27782.42578125,-0.0,2800.361083984375,1.0,283.1499938964844,285.1417236328125,291.7303466796875,293.5484313964844,293.1499938964844,293.1499938964844,283.1499938964844,25406.939453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592678070068359,1.0,0.0,0.0,3.336339235305786,3.3363583087921143,7.427346417898661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.7607421875,0.0,1138.954345703125,1895.4371337890625,0.0,2106.15380859375,0.8253520727157593,1.0,0.0,3.0,1.0,0.0
12326520,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300964355469,0.8553695678710938,0.3605836629867553,0.3265264928340912,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300354003906,0.9425719976425172,0.4756381213665008,0.4519105851650238,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300354003906,0.9239658117294312,0.4514889717102051,0.3170126676559448,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13006591796875,0.8937642574310303,0.4116353094577789,0.3917335569858551,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13018798828125,0.7783035635948181,0.2690483927726745,1.2215511798858645,286.1300048828125,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1209716796875,286.1295471191406,1.0,0.6021185517311096,1.0,1.0,0.0,1.0,-3.252736806869507,3.252728223800659,8.509159670211375e-06,2.5133750438690186,0.9919096231460572,0.9919096231460572,0.0,149.98046875,153.0,27782.42578125,-0.0,2800.361083984375,1.0,283.1499938964844,285.1417236328125,291.7303466796875,293.5484313964844,293.1499938964844,293.1499938964844,283.1499938964844,25406.939453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592678070068359,1.0,0.0,0.0,3.336339235305786,3.3363583087921143,7.427346417898661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.7607421875,0.0,1138.954345703125,1895.4371337890625,0.0,2106.15380859375,0.8253520727157593,1.0,0.0,3.0,1.0,0.0
12326580,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8490799069404602,0.3593967854976654,0.3255850076675415,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.9346237182617188,0.4744632542133331,0.4509365260601043,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.9162065982818604,0.4504741728305816,0.3164043426513672,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.8872018456459045,0.4108396768569946,0.3911150097846985,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.7727475166320801,0.2685774564743042,1.2200517654418943,286.1137390136719,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.11981201171875,286.11346435546875,1.0,0.6030633449554443,1.0,1.0,0.0,1.0,-3.247154712677002,3.2471463680267334,8.479825737595093e-06,2.509000778198242,1.0,1.0,0.0,152.98060607910156,156.0,28130.779296875,-0.0,2805.4111328125,1.0,283.1499938964844,285.11090087890625,291.771240234375,293.6073608398437,293.1499938964844,293.1499938964844,283.1499938964844,26532.279296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762080729007721,1.0,0.0,0.0,3.430608034133911,3.4306282997131348,7.852997896407032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.40673828125,0.0,1235.9267578125,1895.4371337890625,0.0,2130.84765625,0.8480774760246277,1.0,0.0,3.0,1.0,0.0
12326640,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8490799069404602,0.3593967854976654,0.3255850076675415,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.9346237182617188,0.4744632542133331,0.4509365260601043,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.9162065982818604,0.4504741728305816,0.3164043426513672,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.8872018456459045,0.4108396768569946,0.3911150097846985,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.7727475166320801,0.2685774564743042,1.2200517654418943,286.1137390136719,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.11981201171875,286.11346435546875,1.0,0.6030633449554443,1.0,1.0,0.0,1.0,-3.247154712677002,3.2471463680267334,8.479825737595093e-06,2.509000778198242,1.0,1.0,0.0,152.98060607910156,156.0,28130.779296875,-0.0,2805.4111328125,1.0,283.1499938964844,285.11090087890625,291.771240234375,293.6073608398437,293.1499938964844,293.1499938964844,283.1499938964844,26532.279296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762080729007721,1.0,0.0,0.0,3.430608034133911,3.4306282997131348,7.852997896407032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.40673828125,0.0,1235.9267578125,1895.4371337890625,0.0,2130.84765625,0.8480774760246277,1.0,0.0,3.0,1.0,0.0
12326700,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.8460755348205566,0.3588147759437561,0.3251241743564605,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.106201171875,0.9307414293289183,0.4738825559616089,0.4504550099372864,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.106201171875,0.9125314950942992,0.4499724209308624,0.3161036074161529,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.106201171875,0.884042501449585,0.4104469418525696,0.3908096551895141,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062927246094,0.7700846791267395,0.2683481276035309,1.219323992729187,286.106201171875,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.119384765625,286.1058959960937,1.0,0.6035439968109131,1.0,1.0,0.0,1.0,-3.244417428970337,3.2444090843200684,8.465441169391852e-06,2.5068483352661133,1.0,1.0,0.0,154.48040771484375,156.0,28326.466796875,-0.0,2808.0380859375,1.0,283.1499938964844,285.0953369140625,291.7957763671875,293.6418762207031,293.1499938964844,293.1499938964844,283.1499938964844,27331.203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633271813392639,1.0,0.0,0.0,3.4821970462799072,3.482218027114868,8.090959227047279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.71630859375,0.0,1292.49072265625,1895.4371337890625,0.0,2141.818603515625,0.8578717112541199,1.0,0.0,3.0,1.0,0.0
12326760,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10498046875,0.843159556388855,0.3582485020160675,0.3246704339981079,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10498046875,0.9269368052482604,0.4733142256736755,0.4499785304069519,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10498046875,0.9090135097503662,0.4494827091693878,0.3158059418201446,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10498046875,0.880963921546936,0.4100646078586578,0.3905082643032074,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10498046875,0.7674981355667114,0.2681283056735992,1.2186189889907837,286.10498046875,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1190490722656,286.10504150390625,1.0,0.6040330529212952,1.0,1.0,0.0,1.0,-3.2417306900024414,3.2417221069335938,8.451316716673318e-06,2.5047295093536377,1.0,1.0,0.0,155.98008728027344,159.0,28507.6875,-0.0,2810.762939453125,1.0,283.1499938964844,285.0883483886719,291.8222351074219,293.6773376464844,293.1499938964844,293.1499938964844,283.1499938964844,27859.95703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644953727722168,1.0,0.0,0.0,3.515719413757324,3.5157406330108643,8.247487812695908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.08203125,0.0,1330.1787109375,1895.4371337890625,0.0,2152.1162109375,0.868872880935669,1.0,0.0,3.0,1.0,0.0
12326820,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1027526855469,0.8376039266586304,0.3571626543998718,0.3238075077533722,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.9196397066116332,0.4722172319889068,0.449064165353775,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.9025384187698364,0.4485408961772918,0.3152382969856262,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.8750724196434021,0.4093343317508697,0.3899387121200561,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026916503906,0.7625739574432373,0.2677221298217773,1.2173563241958618,286.102783203125,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1188049316406,286.10302734375,1.0,0.6050586700439453,1.0,1.0,0.0,1.0,-3.2367069721221924,3.236698627471924,8.424899533565622e-06,2.50075101852417,1.0,1.0,0.0,158.97897338867188,162.0,28954.22265625,-0.0,2816.91943359375,1.0,283.1499938964844,285.0754699707031,291.8835754394531,293.76226806640625,293.1499938964844,293.1499938964844,283.1499938964844,29117.4609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671926021575928,1.0,0.0,0.0,3.594187498092652,3.594209671020508,8.619751952210208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.91015625,0.0,1421.24755859375,1895.4371337890625,0.0,2175.94921875,0.8880913257598877,1.0,0.0,3.0,1.0,0.0
12326880,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1027526855469,0.8376039266586304,0.3571626543998718,0.3238075077533722,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.9196397066116332,0.4722172319889068,0.449064165353775,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.9025384187698364,0.4485408961772918,0.3152382969856262,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.8750724196434021,0.4093343317508697,0.3899387121200561,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026916503906,0.7625739574432373,0.2677221298217773,1.2173563241958618,286.102783203125,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1188049316406,286.10302734375,1.0,0.6050586700439453,1.0,1.0,0.0,1.0,-3.2367069721221924,3.236698627471924,8.424899533565622e-06,2.50075101852417,1.0,1.0,0.0,158.97897338867188,162.0,28954.22265625,-0.0,2816.91943359375,1.0,283.1499938964844,285.0754699707031,291.8835754394531,293.76226806640625,293.1499938964844,293.1499938964844,283.1499938964844,29117.4609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671926021575928,1.0,0.0,0.0,3.594187498092652,3.594209671020508,8.619751952210208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.91015625,0.0,1421.24755859375,1895.4371337890625,0.0,2175.94921875,0.8880913257598877,1.0,0.0,3.0,1.0,0.0
12326940,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.8323746919631958,0.356138527393341,0.322999507188797,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.9128244519233704,0.4711751937866211,0.4482004344463348,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8965898752212524,0.4476501643657684,0.3147056102752685,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8695183992385864,0.4086521863937378,0.3894133269786834,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.7579649090766907,0.2673641145229339,1.2163020372390747,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1190490722656,286.10601806640625,1.0,0.6061477661132812,1.0,1.0,0.0,1.0,-3.2321557998657227,3.232147455215454,8.400945262110326e-06,2.497123956680298,1.0,1.0,0.0,161.97769165039062,165.0,29422.8125,-0.0,2824.03173828125,1.0,283.1499938964844,285.0670471191406,291.9523010253906,293.8573913574219,293.1499938964844,293.1499938964844,283.1499938964844,30324.90625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704899311065674,1.0,0.0,0.0,3.667952537536621,3.667975664138794,8.977195875559119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.14306640625,0.0,1510.5626220703125,1895.4371337890625,0.0,2205.190185546875,0.9061764478683472,1.0,0.0,3.0,1.0,0.0
12327000,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.8323746919631958,0.356138527393341,0.322999507188797,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.9128244519233704,0.4711751937866211,0.4482004344463348,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8965898752212524,0.4476501643657684,0.3147056102752685,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8695183992385864,0.4086521863937378,0.3894133269786834,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.7579649090766907,0.2673641145229339,1.2163020372390747,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1190490722656,286.10601806640625,1.0,0.6061477661132812,1.0,1.0,0.0,1.0,-3.2321557998657227,3.232147455215454,8.400945262110326e-06,2.497123956680298,1.0,1.0,0.0,161.97769165039062,165.0,29422.8125,-0.0,2824.03173828125,1.0,283.1499938964844,285.0670471191406,291.9523010253906,293.8573913574219,293.1499938964844,293.1499938964844,283.1499938964844,30324.90625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704899311065674,1.0,0.0,0.0,3.667952537536621,3.667975664138794,8.977195875559119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.14306640625,0.0,1510.5626220703125,1895.4371337890625,0.0,2205.190185546875,0.9061764478683472,1.0,0.0,3.0,1.0,0.0
12327060,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.8274235129356384,0.355172723531723,0.3222436606884002,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.9065678119659424,0.4701867997646332,0.447386622428894,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.8909304141998291,0.4468084871768951,0.3142067193984985,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125793457031,0.8642818927764893,0.4080172479152679,0.3889317810535431,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.7536495923995972,0.2670544981956482,1.2154607772827148,286.11260986328125,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1197814941406,286.1131591796875,1.0,0.6072994470596313,1.0,1.0,0.0,1.0,-3.228077173233032,3.228068828582764,8.379445716855116e-06,2.493849039077759,1.0,1.0,0.0,164.97640991210938,168.0,29914.044921875,-0.0,2832.100341796875,1.0,283.1499938964844,285.06219482421875,292.02593994140625,293.9594116210937,293.1499938964844,293.1499938964844,283.1499938964844,31498.67578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742356061935425,1.0,0.0,0.0,3.7382655143737793,3.738289594650269,9.324671736976596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.23583984375,0.0,1599.109130859375,1895.4371337890625,0.0,2238.542724609375,0.923428237438202,1.0,0.0,3.0,1.0,0.0
12327120,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.8274235129356384,0.355172723531723,0.3222436606884002,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.9065678119659424,0.4701867997646332,0.447386622428894,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.8909304141998291,0.4468084871768951,0.3142067193984985,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125793457031,0.8642818927764893,0.4080172479152679,0.3889317810535431,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.7536495923995972,0.2670544981956482,1.2154607772827148,286.11260986328125,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1197814941406,286.1131591796875,1.0,0.6072994470596313,1.0,1.0,0.0,1.0,-3.228077173233032,3.228068828582764,8.379445716855116e-06,2.493849039077759,1.0,1.0,0.0,164.97640991210938,168.0,29914.044921875,-0.0,2832.100341796875,1.0,283.1499938964844,285.06219482421875,292.02593994140625,293.9594116210937,293.1499938964844,293.1499938964844,283.1499938964844,31498.67578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742356061935425,1.0,0.0,0.0,3.7382655143737793,3.738289594650269,9.324671736976596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.23583984375,0.0,1599.109130859375,1895.4371337890625,0.0,2238.542724609375,0.923428237438202,1.0,0.0,3.0,1.0,0.0
12327180,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229553222656,0.822701096534729,0.3542612195014953,0.3215364217758178,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.9009161591529846,0.469249814748764,0.4466207027435303,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.8855462670326233,0.4460135400295257,0.3137400448322296,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230163574219,0.8593409061431885,0.4074275493621826,0.3884924054145813,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228332519531,0.749603807926178,0.2667914927005768,1.2148263454437256,286.1230773925781,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.120849609375,286.12371826171875,1.0,0.6085106730461121,1.0,1.0,0.0,1.0,-3.2244527339935303,3.2244443893432617,8.360299034393393e-06,2.490913391113281,1.0,1.0,0.0,167.97518920898438,171.0,30427.142578125,-0.0,2841.0888671875,1.0,283.1499938964844,285.06024169921875,292.1036071777344,294.0670471191406,293.1499938964844,293.1499938964844,283.1499938964844,32649.8828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782731056213379,1.0,0.0,0.0,3.805964946746826,3.805989980697632,9.665467359809554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.94384765625,0.0,1687.5714111328125,1895.4371337890625,0.0,2274.649169921875,0.940047800540924,1.0,0.0,3.0,1.0,0.0
12327240,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229553222656,0.822701096534729,0.3542612195014953,0.3215364217758178,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.9009161591529846,0.469249814748764,0.4466207027435303,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.8855462670326233,0.4460135400295257,0.3137400448322296,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230163574219,0.8593409061431885,0.4074275493621826,0.3884924054145813,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228332519531,0.749603807926178,0.2667914927005768,1.2148263454437256,286.1230773925781,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.120849609375,286.12371826171875,1.0,0.6085106730461121,1.0,1.0,0.0,1.0,-3.2244527339935303,3.2244443893432617,8.360299034393393e-06,2.490913391113281,1.0,1.0,0.0,167.97518920898438,171.0,30427.142578125,-0.0,2841.0888671875,1.0,283.1499938964844,285.06024169921875,292.1036071777344,294.0670471191406,293.1499938964844,293.1499938964844,283.1499938964844,32649.8828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782731056213379,1.0,0.0,0.0,3.805964946746826,3.805989980697632,9.665467359809554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.94384765625,0.0,1687.5714111328125,1895.4371337890625,0.0,2274.649169921875,0.940047800540924,1.0,0.0,3.0,1.0,0.0
12327300,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.820412278175354,0.3538240790367126,0.3212015330791473,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12744140625,0.8982294201850891,0.4687993824481964,0.4462564885616302,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1274108886719,0.8829547762870789,0.4456319808959961,0.3135193288326263,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1274108886719,0.8569759726524353,0.4071486294269562,0.3882891833782196,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12725830078125,0.7476757764816284,0.2666764259338379,1.2145875692367554,286.12744140625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1214904785156,286.12799072265625,1.0,0.6091386079788208,1.0,1.0,0.0,1.0,-3.2228150367736816,3.222806692123413,8.35162791190669e-06,2.48957633972168,1.0,1.0,0.0,169.47457885742188,171.0,30710.234375,-0.0,2845.9365234375,1.0,283.1499938964844,285.0577087402344,292.1440124511719,294.123779296875,293.1499938964844,293.1499938964844,283.1499938964844,33355.546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803869247436523,1.0,0.0,0.0,3.846874475479126,3.84689998626709,9.8743680609914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.134765625,0.0,1742.57666015625,1895.4371337890625,0.0,2293.61474609375,0.9472808241844176,1.0,0.0,3.0,1.0,0.0
12327360,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8181589841842651,0.3534006476402282,0.320874810218811,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363220214844,0.895599365234375,0.4683621823787689,0.445900946855545,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13629150390625,0.8804231286048889,0.4452622532844543,0.3133037388324737,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1362609863281,0.8546737432479858,0.4068812429904938,0.3880935907363891,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.7458034753799438,0.2665726244449615,1.2143892049789429,286.1363220214844,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.1222229003906,286.1370849609375,1.0,0.6097778677940369,1.0,1.0,0.0,1.0,-3.2212610244750977,3.221252679824829,8.343388799403328e-06,2.4883008003234863,1.0,1.0,0.0,170.9740447998047,174.0,30960.3828125,-0.0,2850.9541015625,1.0,283.1499938964844,285.0606384277344,292.1848449707031,294.1797180175781,293.1499938964844,293.1499938964844,283.04998779296875,33786.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825112342834473,1.0,0.0,0.0,3.87162184715271,3.871647596359253,1.0001822374761105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.35498046875,0.0,1776.424072265625,1895.4371337890625,0.0,2312.716064453125,0.9551719427108764,1.0,0.0,3.0,1.0,0.0
12327420,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955505371094,0.8135372400283813,0.3522963225841522,0.3200845420360565,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956115722656,0.8903210163116455,0.4672543704509735,0.4450622797012329,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956115722656,0.8753400444984436,0.4442619383335113,0.3127641677856445,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955810546875,0.8500815033912659,0.4061396420001983,0.3875897228717804,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.095458984375,0.7420691251754761,0.2662266492843628,1.2136610746383667,286.0956115722656,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.122314453125,286.0961303710937,1.0,0.6109091639518738,1.0,1.0,0.0,1.0,-3.217174530029297,3.2171661853790283,8.321921995957382e-06,2.4850199222564697,1.0,1.0,0.0,173.97747802734375,177.0,31920.314453125,-0.0,2858.9599609375,1.0,283.05206298828125,284.9954833984375,292.2900695800781,294.35205078125,293.1499938964844,293.1499938964844,282.75,34735.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924658060073853,1.0,0.0,0.0,3.9256246089935294,3.9256510734558105,1.0282785751769552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.83447265625,0.0,1851.800537109375,1895.4371337890625,0.0,2402.75146484375,0.966350793838501,1.0,0.0,3.0,1.0,0.0
