time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327480,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955505371094,0.8135372400283813,0.3522963225841522,0.3200845420360565,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956115722656,0.8903210163116455,0.4672543704509735,0.4450622797012329,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956115722656,0.8753400444984436,0.4442619383335113,0.3127641677856445,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955810546875,0.8500815033912659,0.4061396420001983,0.3875897228717804,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.095458984375,0.7420691251754761,0.2662266492843628,1.2136610746383667,286.0956115722656,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.122314453125,286.0961303710937,1.0,0.6109091639518738,1.0,1.0,0.0,1.0,-3.217174530029297,3.2171661853790283,8.321921995957382e-06,2.4850199222564697,1.0,1.0,0.0,173.97747802734375,177.0,31920.314453125,-0.0,2858.9599609375,1.0,283.05206298828125,284.9954833984375,292.2900695800781,294.35205078125,293.1499938964844,293.1499938964844,282.75,34735.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924658060073853,1.0,0.0,0.0,3.9256246089935294,3.9256510734558105,1.0282785751769552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.83447265625,0.0,1851.800537109375,1895.4371337890625,0.0,2402.75146484375,0.966350793838501,1.0,0.0,3.0,1.0,0.0
12327540,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9406433105469,0.8082087635993958,0.3503912091255188,0.3187219798564911,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94061279296875,0.8845574855804443,0.4653861820697784,0.4436590075492859,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94061279296875,0.8697562217712402,0.4424429535865783,0.3117714822292328,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9406433105469,0.8450823426246643,0.4047171175479889,0.3865816295146942,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407043457031,0.7379537224769592,0.2653831839561462,1.2112196683883667,285.94061279296875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1180114746094,285.9405212402344,1.0,0.6114194393157959,1.0,1.0,0.0,1.0,-3.208514928817749,3.2085065841674805,8.27696749183815e-06,2.47824501991272,1.0,1.0,0.0,176.9909210205078,180.0,33694.99609375,-0.0,2857.49755859375,1.0,282.7560119628906,284.7938537597656,292.4205017089844,294.6137084960937,293.1499938964844,293.1499938964844,282.45001220703125,35244.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139405846595764,1.0,0.0,0.0,3.954304456710816,3.954331398010254,1.0433583383928635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.69580078125,0.0,1892.684814453125,1895.4371337890625,0.0,2599.528076171875,0.973174214363098,1.0,0.0,3.0,1.0,0.0
12327600,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9406433105469,0.8082087635993958,0.3503912091255188,0.3187219798564911,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94061279296875,0.8845574855804443,0.4653861820697784,0.4436590075492859,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94061279296875,0.8697562217712402,0.4424429535865783,0.3117714822292328,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9406433105469,0.8450823426246643,0.4047171175479889,0.3865816295146942,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407043457031,0.7379537224769592,0.2653831839561462,1.2112196683883667,285.94061279296875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1180114746094,285.9405212402344,1.0,0.6114194393157959,1.0,1.0,0.0,1.0,-3.208514928817749,3.2085065841674805,8.27696749183815e-06,2.47824501991272,1.0,1.0,0.0,176.9909210205078,180.0,33694.99609375,-0.0,2857.49755859375,1.0,282.7560119628906,284.7938537597656,292.4205017089844,294.6137084960937,293.1499938964844,293.1499938964844,282.45001220703125,35244.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139405846595764,1.0,0.0,0.0,3.954304456710816,3.954331398010254,1.0433583383928635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.69580078125,0.0,1892.684814453125,1895.4371337890625,0.0,2599.528076171875,0.973174214363098,1.0,0.0,3.0,1.0,0.0
12327660,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787170410156,0.8024464845657349,0.3480528891086578,0.3168816566467285,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.8786718249320984,0.4630449116230011,0.4417384564876556,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77862548828125,0.8640424609184265,0.4401328265666961,0.3103752136230469,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.8399766683578491,0.4028398990631103,0.3850831091403961,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789001464844,0.7336568236351013,0.2641480267047882,1.2068485021591189,285.7785949707031,284.95001220703125,294.4176940917969,289.4150085449219,294.41619873046875,297.1100158691406,285.7779846191406,1.0,0.6112433671951294,1.0,1.0,0.0,1.0,-3.195261240005493,3.1952528953552246,8.208405233744998e-06,2.4678781032562256,1.0,1.0,0.0,179.7913818359375,180.0,35484.03125,-0.0,2845.3740234375,1.0,282.4579467773437,284.5959777832031,292.5121154785156,294.8252868652344,293.1499938964844,293.1499938964844,282.45001220703125,35533.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349416851997375,1.0,0.0,0.0,3.970456838607788,3.9704840183258057,1.051899403137213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.41357421875,0.0,1915.97314453125,1895.4371337890625,0.0,2794.493896484375,0.9770164489746094,1.0,0.0,3.0,1.0,0.0
12327720,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779235839844,0.8019882440567017,0.3478814363479614,0.3167257308959961,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778625488281,0.8782090544700623,0.4628666043281555,0.4415726363658905,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778625488281,0.8635936379432678,0.4399591386318207,0.3102544248104095,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77789306640625,0.8395749926567078,0.4026958644390106,0.3849508464336395,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77801513671875,0.733314573764801,0.2640497982501983,1.2064425945281982,285.7778625488281,284.95001220703125,294.4237365722656,289.4212646484375,294.4222717285156,297.1093444824219,285.777587890625,1.0,0.6112128496170044,1.0,1.0,0.0,1.0,-3.194081544876098,3.194073438644409,8.202302524296101e-06,2.466949462890625,1.0,1.0,0.0,180.00453186035156,183.0,35521.71484375,-0.0,2844.102294921875,1.0,282.4560546875,284.5950927734375,292.51251220703125,294.8245849609375,293.1499938964844,293.1499938964844,282.1499938964844,35549.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356789350509644,1.0,0.0,0.0,3.9713947772979736,3.971421957015991,1.052396441991732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.63037109375,0.0,1917.331298828125,1895.4371337890625,0.0,2801.371337890625,0.9772395491600036,1.0,0.0,3.0,1.0,0.0
12327780,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363525390625,0.7984261512756348,0.3463456630706787,0.3155145645141601,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.874607503414154,0.4612831473350525,0.4402608573436737,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63555908203125,0.8601099848747253,0.438397467136383,0.3093035817146301,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6358337402344,0.8364486694335938,0.4014003872871399,0.3839000761508941,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.7306349277496338,0.2631592750549316,1.2031621932983398,285.6353454589844,284.95001220703125,294.4716796875,289.4707946777344,294.4701538085937,297.1033020019531,285.6300354003906,1.0,0.6109307408332825,1.0,1.0,0.0,1.0,-3.184699296951294,3.1846911907196045,8.153939234034624e-06,2.459603309631348,1.0,1.0,0.0,181.6798095703125,183.0,37068.1953125,-0.0,2833.89697265625,1.0,282.1845092773437,284.42364501953125,292.58502197265625,295.02789306640625,293.1499938964844,293.1499938964844,282.1499938964844,35662.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496268391609192,1.0,0.0,0.0,3.9777021408081055,3.977729558944702,1.0557420182522035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.4384765625,0.0,1926.4813232421875,1895.4371337890625,0.0,2931.77587890625,0.978739857673645,1.0,0.0,3.0,1.0,0.0
12327840,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103820800781,0.7954528331756592,0.3450658619403839,0.3144179880619049,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103210449219,0.8716355562210083,0.4599531590938568,0.4390734732151031,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103210449219,0.8572331070899963,0.4370898306369781,0.3084361553192138,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103515625,0.8338614106178284,0.4002991318702698,0.3829312324523926,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104431152344,0.7283927202224731,0.2623845338821411,1.200057029724121,285.6103210449219,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.0980529785156,285.61004638671875,1.0,0.6105642318725586,1.0,1.0,0.0,1.0,-3.1760122776031494,3.17600417137146,8.109285772661678e-06,2.452800989151001,1.0,1.0,0.0,183.013671875,186.0,37355.1015625,-0.0,2823.310546875,1.0,282.1557922363281,284.3993530273437,292.5936584472656,295.0193176269531,293.1499938964844,293.1499938964844,281.8500061035156,35732.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554493188858032,1.0,0.0,0.0,3.981566667556762,3.98159384727478,1.057794406733592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.5068359375,0.0,1932.1015625,1895.4371337890625,0.0,2986.333984375,0.9796590209007264,1.0,0.0,3.0,1.0,0.0
12327900,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.7921937704086304,0.3435863256454468,0.3132279515266418,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762268066406,0.8683765530586243,0.458409309387207,0.4377623200416565,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764099121094,0.8540936708450317,0.4355756342411041,0.3074891865253448,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47674560546875,0.8310157656669617,0.3990138173103332,0.3818561136722564,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47900390625,0.7259006500244141,0.2614723742008209,1.1965428590774536,285.47613525390625,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0921630859375,285.46923828125,1.0,0.6101661920547485,1.0,1.0,0.0,1.0,-3.166349172592163,3.1663413047790527,8.059743777266704e-06,2.445227861404419,1.0,1.0,0.0,184.5156707763672,186.0,38817.234375,-0.0,2811.683837890625,1.0,281.89306640625,284.2361755371094,292.6603698730469,295.2185363769531,293.1499938964844,293.1499938964844,281.8500061035156,35793.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867075502872467,1.0,0.0,0.0,3.9849812984466553,3.985008716583252,1.0596095307846554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.7265625,0.0,1937.076904296875,1895.4371337890625,0.0,3095.3759765625,0.9804711937904358,1.0,0.0,3.0,1.0,0.0
12327960,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.7888059616088867,0.3420329689979553,0.3119011521339416,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.86503005027771,0.4567826390266418,0.4363105893135071,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414367675781,0.8508675694465637,0.4339821636676788,0.3064346015453338,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414367675781,0.8280766606330872,0.3976487219333648,0.3806521296501159,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.7232982516288757,0.2604908645153045,1.1925634145736694,285.44140625,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0858764648437,285.44110107421875,1.0,0.6096289157867432,1.0,1.0,0.0,1.0,-3.1555089950561523,3.155500888824463,8.004373739822768e-06,2.4367430210113525,1.0,1.0,0.0,186.0196685791016,189.0,39142.5703125,-0.0,2797.72900390625,1.0,281.85577392578125,284.2030944824219,292.67352294921875,295.2085876464844,293.1499938964844,293.1499938964844,281.54998779296875,35840.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731265068054199,1.0,0.0,0.0,3.98761248588562,3.987639904022217,1.061009243130684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.36376953125,0.0,1940.91650390625,1895.4371337890625,0.0,3152.13671875,0.9810969829559326,1.0,0.0,3.0,1.0,0.0
12328020,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703857421875,0.7821481227874756,0.3388373553752899,0.3092314004898071,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.8584855198860168,0.4534108638763428,0.4333510398864746,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.8445765972137451,0.4306859374046325,0.3042978942394256,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.8222571611404419,0.3948031663894653,0.3781812489032745,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.7180477976799011,0.2584277689456939,1.1842695474624634,285.27032470703125,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.07354736328125,285.2699279785156,1.0,0.6084916591644287,1.0,1.0,0.0,1.0,-3.133229970932007,3.1332221031188965,7.891150744399056e-06,2.419294595718384,1.0,1.0,0.0,189.02389526367188,177.0,40886.73828125,-0.0,2768.81201171875,1.0,281.5558166503906,284.0055236816406,292.7546081542969,295.3965759277344,293.1499938964844,293.1499938964844,281.25,35905.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891347050666809,1.0,0.0,0.0,3.9912054538726807,3.991232872009277,1.0629221378621878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.77392578125,0.0,1946.167724609375,1895.4371337890625,0.0,3302.114501953125,0.9819515347480774,1.0,0.0,3.0,1.0,0.0
12328080,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703857421875,0.7821481227874756,0.3388373553752899,0.3092314004898071,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.8584855198860168,0.4534108638763428,0.4333510398864746,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.8445765972137451,0.4306859374046325,0.3042978942394256,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.8222571611404419,0.3948031663894653,0.3781812489032745,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.7180477976799011,0.2584277689456939,1.1842695474624634,285.27032470703125,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.07354736328125,285.2699279785156,1.0,0.6084916591644287,1.0,1.0,0.0,1.0,-3.133229970932007,3.1332221031188965,7.891150744399056e-06,2.419294595718384,1.0,1.0,0.0,189.02389526367188,177.0,40886.73828125,-0.0,2768.81201171875,1.0,281.5558166503906,284.0055236816406,292.7546081542969,295.3965759277344,293.1499938964844,293.1499938964844,281.25,35905.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891347050666809,1.0,0.0,0.0,3.9912054538726807,3.991232872009277,1.0629221378621878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.77392578125,0.0,1946.167724609375,1895.4371337890625,0.0,3302.114501953125,0.9819515347480774,1.0,0.0,3.0,1.0,0.0
12328140,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.791284441947937,0.3355594277381897,0.3059183657169342,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.8688408732414246,0.4498951137065887,0.4296649098396301,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.8543829321861267,0.4272613227367401,0.3016340136528015,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.8315655589103699,0.3918237090110779,0.3749917149543762,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.7259324789047241,0.2562659382820129,1.1727033853530884,285.09283447265625,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0617980957031,285.0921325683594,1.0,0.5974384546279907,1.0,1.0,0.0,1.0,-3.103878259658813,3.1038706302642822,7.743492460576817e-06,2.3964216709136963,1.0,1.0,0.0,177.19375610351562,165.0,42539.06640625,-0.0,2647.5751953125,1.0,281.2557983398437,283.8033752441406,292.8358154296875,295.5809936523437,293.1499938964844,293.1499938964844,280.95001220703125,35943.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037314653396606,1.0,0.0,0.0,3.99333930015564,3.993366718292236,1.064059006239404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.705078125,0.0,1949.2908935546875,1895.4371337890625,0.0,3438.341552734375,0.9824590682983398,1.0,0.0,3.0,1.0,0.0
12328200,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.791284441947937,0.3355594277381897,0.3059183657169342,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.8688408732414246,0.4498951137065887,0.4296649098396301,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.8543829321861267,0.4272613227367401,0.3016340136528015,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.8315655589103699,0.3918237090110779,0.3749917149543762,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.7259324789047241,0.2562659382820129,1.1727033853530884,285.09283447265625,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0617980957031,285.0921325683594,1.0,0.5974384546279907,1.0,1.0,0.0,1.0,-3.103878259658813,3.1038706302642822,7.743492460576817e-06,2.3964216709136963,1.0,1.0,0.0,177.19375610351562,165.0,42539.06640625,-0.0,2647.5751953125,1.0,281.2557983398437,283.8033752441406,292.8358154296875,295.5809936523437,293.1499938964844,293.1499938964844,280.95001220703125,35943.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037314653396606,1.0,0.0,0.0,3.99333930015564,3.993366718292236,1.064059006239404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.705078125,0.0,1949.2908935546875,1895.4371337890625,0.0,3438.341552734375,0.9824590682983398,1.0,0.0,3.0,1.0,0.0
12328260,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8018555045127869,0.3322429358959198,0.302569180727005,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8809183835983276,0.4462812840938568,0.4258796274662018,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8658892512321472,0.4237492680549621,0.2989066839218139,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.842297375202179,0.3887611031532287,0.371715784072876,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7348535656929016,0.2540678679943084,1.1609312295913696,284.91168212890625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0511474609375,284.9109191894531,1.0,0.5866731405258179,1.0,1.0,0.0,1.0,-3.073930501937866,3.073922872543335,7.594069302285789e-06,2.372999668121338,0.9990605711936952,0.9990605711936952,0.0,165.2183380126953,153.0,44139.90234375,-0.0,2526.5625,1.0,280.955810546875,283.5988464355469,292.91583251953125,295.7607116699219,293.1499938964844,293.1499938964844,280.6499938964844,35993.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169867634773254,1.0,0.0,0.0,3.9939355850219727,3.993963241577149,1.064376760950836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.244140625,0.0,1950.4803466796875,1895.4371337890625,0.0,3561.32470703125,0.9826198816299438,1.0,0.0,3.0,1.0,0.0
12328320,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8018555045127869,0.3322429358959198,0.302569180727005,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8809183835983276,0.4462812840938568,0.4258796274662018,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8658892512321472,0.4237492680549621,0.2989066839218139,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.842297375202179,0.3887611031532287,0.371715784072876,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7348535656929016,0.2540678679943084,1.1609312295913696,284.91168212890625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0511474609375,284.9109191894531,1.0,0.5866731405258179,1.0,1.0,0.0,1.0,-3.073930501937866,3.073922872543335,7.594069302285789e-06,2.372999668121338,0.9990605711936952,0.9990605711936952,0.0,165.2183380126953,153.0,44139.90234375,-0.0,2526.5625,1.0,280.955810546875,283.5988464355469,292.91583251953125,295.7607116699219,293.1499938964844,293.1499938964844,280.6499938964844,35993.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169867634773254,1.0,0.0,0.0,3.9939355850219727,3.993963241577149,1.064376760950836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.244140625,0.0,1950.4803466796875,1895.4371337890625,0.0,3561.32470703125,0.9826198816299438,1.0,0.0,3.0,1.0,0.0
12328380,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.8136929869651794,0.328857272863388,0.2991613447666168,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.8949064612388611,0.4425552189350128,0.4219899475574493,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.8793432712554932,0.4201228320598602,0.2961018681526184,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72857666015625,0.8548570275306702,0.3856056928634643,0.3683532774448395,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.7452031970024109,0.25181645154953,1.148932695388794,284.728515625,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0412902832031,284.72772216796875,1.0,0.5756611824035645,1.0,1.0,0.0,1.0,-3.043318271636963,3.0433108806610107,7.442846253979951e-06,2.349062204360962,0.9945424795150756,0.9945424795150756,0.0,153.22604370117188,141.0,45674.32421875,-0.0,2406.415771484375,1.0,280.6557922363281,283.3934326171875,292.9942321777344,295.935546875,293.1499938964844,293.1499938964844,280.3500061035156,36121.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290945529937744,1.0,0.0,0.0,3.989899158477783,3.98992657661438,1.0622264881021692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.64453125,0.0,1946.218017578125,1895.4371337890625,0.0,3672.839111328125,0.9817774891853333,1.0,0.0,3.0,1.0,0.0
12328440,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.8136929869651794,0.328857272863388,0.2991613447666168,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.8949064612388611,0.4425552189350128,0.4219899475574493,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.8793432712554932,0.4201228320598602,0.2961018681526184,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72857666015625,0.8548570275306702,0.3856056928634643,0.3683532774448395,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.7452031970024109,0.25181645154953,1.148932695388794,284.728515625,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0412902832031,284.72772216796875,1.0,0.5756611824035645,1.0,1.0,0.0,1.0,-3.043318271636963,3.0433108806610107,7.442846253979951e-06,2.349062204360962,0.9945424795150756,0.9945424795150756,0.0,153.22604370117188,141.0,45674.32421875,-0.0,2406.415771484375,1.0,280.6557922363281,283.3934326171875,292.9942321777344,295.935546875,293.1499938964844,293.1499938964844,280.3500061035156,36121.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290945529937744,1.0,0.0,0.0,3.989899158477783,3.98992657661438,1.0622264881021692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.64453125,0.0,1946.218017578125,1895.4371337890625,0.0,3672.839111328125,0.9817774891853333,1.0,0.0,3.0,1.0,0.0
12328500,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5868835449219,0.8200340867042542,0.3271535038948059,0.2974806725978851,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.58544921875,0.9027866125106812,0.4406658709049225,0.4200495779514313,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856628417969,0.8869979977607727,0.4182839393615722,0.2947062253952026,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5860595703125,0.862061619758606,0.3840066194534302,0.3666770756244659,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5886535644531,0.7511418461799622,0.2506811618804931,1.1429593563079834,284.5853881835937,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.03680419921875,284.577392578125,1.0,0.5701033473014832,1.0,1.0,0.0,1.0,-3.0280914306640625,3.0280840396881104,7.368184469669359e-06,2.337152004241944,0.9907230734825134,0.9907230734825134,0.0,147.22750854492188,141.0,46954.99609375,-0.0,2347.31787109375,1.0,280.3929443359375,283.2240600585937,293.0569152832031,296.1263122558594,293.1499938964844,293.1499938964844,280.3500061035156,36206.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370879530906676,1.0,0.0,0.0,3.98589825630188,3.985925674438477,1.0600971336316434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.4150390625,0.0,1941.6533203125,1895.4371337890625,0.0,3745.932861328125,0.9808986783027648,1.0,0.0,3.0,1.0,0.0
12328560,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438537597656,0.8266600966453552,0.3254023790359497,0.2956921756267547,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.9115929007530212,0.4387203156948089,0.4179979562759399,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5437316894531,0.8951907753944397,0.4163887500762939,0.293221652507782,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54376220703125,0.8698558807373047,0.3823570311069488,0.3649039566516876,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440368652344,0.7575852274894714,0.2495093196630478,1.1366889476776123,284.543701171875,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0321044921875,284.5428771972656,1.0,0.564399003982544,1.0,1.0,0.0,1.0,-3.0120208263397217,3.012013435363769,7.289821041922551e-06,2.324593305587769,0.9875504970550536,0.9875504970550536,0.0,141.23153686523438,129.0,47132.75,-0.0,2287.269775390625,1.0,280.3557434082031,283.18756103515625,293.0699462890625,296.103759765625,293.1499938964844,293.1499938964844,280.04998779296875,36277.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401571750640868,1.0,0.0,0.0,3.980181217193604,3.9802086353302,1.0570583981461823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.3623046875,0.0,1934.7396240234373,1895.4371337890625,0.0,3773.8740234375,0.9796693921089172,1.0,0.0,3.0,1.0,0.0
12328620,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581848144531,0.8419529795646667,0.3218847215175628,0.2921637594699859,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580322265625,0.933241844177246,0.4347835481166839,0.4139071106910705,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580627441406,0.9146928191184998,0.4125562608242035,0.2902703881263733,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.35809326171875,0.8880425095558167,0.3790194988250732,0.3613686561584472,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583679199219,0.7727603316307068,0.2471495121717453,1.1242023706436155,284.3580322265625,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0235595703125,284.357177734375,1.0,0.5528805255889893,1.0,1.0,0.0,1.0,-2.980053663253784,2.980046510696411,7.135173291317187e-06,2.2996058464050293,0.9780769348144532,0.9780769348144532,0.0,129.23683166503906,117.0,48504.54296875,-0.0,2169.260986328125,1.0,280.055908203125,282.9821472167969,293.1418151855469,296.263671875,293.1499938964844,293.1499938964844,279.75,36460.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950206696987152,1.0,0.0,0.0,3.963812351226807,3.963839530944824,1.0483817050044308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.1982421875,0.0,1914.8690185546875,1895.4371337890625,0.0,3864.82421875,0.9760770201683044,1.0,0.0,3.0,1.0,0.0
12328680,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581848144531,0.8419529795646667,0.3218847215175628,0.2921637594699859,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580322265625,0.933241844177246,0.4347835481166839,0.4139071106910705,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580627441406,0.9146928191184998,0.4125562608242035,0.2902703881263733,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.35809326171875,0.8880425095558167,0.3790194988250732,0.3613686561584472,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583679199219,0.7727603316307068,0.2471495121717453,1.1242023706436155,284.3580322265625,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0235595703125,284.357177734375,1.0,0.5528805255889893,1.0,1.0,0.0,1.0,-2.980053663253784,2.980046510696411,7.135173291317187e-06,2.2996058464050293,0.9780769348144532,0.9780769348144532,0.0,129.23683166503906,117.0,48504.54296875,-0.0,2169.260986328125,1.0,280.055908203125,282.9821472167969,293.1418151855469,296.263671875,293.1499938964844,293.1499938964844,279.75,36460.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950206696987152,1.0,0.0,0.0,3.963812351226807,3.963839530944824,1.0483817050044308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.1982421875,0.0,1914.8690185546875,1895.4371337890625,0.0,3864.82421875,0.9760770201683044,1.0,0.0,3.0,1.0,0.0
12328740,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.171875,0.8612039685249329,0.3183157742023468,0.2885876595973968,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1717224121094,0.9586929082870485,0.4307566285133362,0.4097294509410858,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1717529296875,0.9404645562171936,0.4086378514766693,0.2872579097747803,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1717834472656,0.9106795191764832,0.3756029903888702,0.3577573299407959,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17205810546875,0.7916812300682068,0.2447452247142791,1.1115095615386963,284.1717224121094,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0156555175781,284.1708374023437,1.0,0.5411088466644287,1.0,1.0,0.0,1.0,-2.9475128650665283,2.9475059509277344,6.979470072110416e-06,2.274176836013794,0.9661161303520204,0.9661161303520204,0.0,117.2420425415039,105.0,49781.3984375,-0.0,2052.6494140625,1.0,279.75604248046875,282.7775573730469,293.2093200683594,296.4140014648437,293.1499938964844,293.1499938964844,279.45001220703125,36672.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593100547790528,1.0,0.0,0.0,3.939697265625,3.93972420692444,1.0356641269027025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.0263671875,0.0,1885.4180908203125,1895.4371337890625,0.0,3946.433349609375,0.9707587361335754,1.0,0.0,3.0,1.0,0.0
12328800,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.171875,0.8612039685249329,0.3183157742023468,0.2885876595973968,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1717224121094,0.9586929082870485,0.4307566285133362,0.4097294509410858,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1717529296875,0.9404645562171936,0.4086378514766693,0.2872579097747803,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1717834472656,0.9106795191764832,0.3756029903888702,0.3577573299407959,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17205810546875,0.7916812300682068,0.2447452247142791,1.1115095615386963,284.1717224121094,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0156555175781,284.1708374023437,1.0,0.5411088466644287,1.0,1.0,0.0,1.0,-2.9475128650665283,2.9475059509277344,6.979470072110416e-06,2.274176836013794,0.9661161303520204,0.9661161303520204,0.0,117.2420425415039,105.0,49781.3984375,-0.0,2052.6494140625,1.0,279.75604248046875,282.7775573730469,293.2093200683594,296.4140014648437,293.1499938964844,293.1499938964844,279.45001220703125,36672.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593100547790528,1.0,0.0,0.0,3.939697265625,3.93972420692444,1.0356641269027025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.0263671875,0.0,1885.4180908203125,1895.4371337890625,0.0,3946.433349609375,0.9707587361335754,1.0,0.0,3.0,1.0,0.0
12328860,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859313964844,0.8865020275115967,0.3147083818912506,0.2849739193916321,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9858093261719,0.9858216047286988,0.4266526997089386,0.4054758548736572,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9858093261719,0.970326006412506,0.4046470820903778,0.2841924726963043,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9858703613281,0.9421208500862122,0.3721191883087158,0.3540795743465423,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.98614501953125,0.8151952028274536,0.2423064261674881,1.098649978637695,283.9857788085937,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0083923339844,283.9849548339844,1.0,0.5290868282318115,1.0,1.0,0.0,1.0,-2.9144930839538574,2.9144861698150635,6.823245257692179e-06,2.248380661010742,0.9516810774803162,0.9516810774803162,0.0,105.2471694946289,108.0,50952.77734375,-0.0,1937.669189453125,1.0,279.4562072753906,282.5749206542969,293.2716369628906,296.5532531738281,293.1499938964844,293.1499938964844,279.1499938964844,36920.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675046801567078,1.0,0.0,0.0,3.9065120220184326,3.906538724899292,1.0182902769884097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.0546875,0.0,1845.087646484375,1895.4371337890625,0.0,4019.194091796875,0.9634257555007936,1.0,0.0,3.0,1.0,0.0
12328920,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859313964844,0.8865020275115967,0.3147083818912506,0.2849739193916321,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9858093261719,0.9858216047286988,0.4266526997089386,0.4054758548736572,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9858093261719,0.970326006412506,0.4046470820903778,0.2841924726963043,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9858703613281,0.9421208500862122,0.3721191883087158,0.3540795743465423,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.98614501953125,0.8151952028274536,0.2423064261674881,1.098649978637695,283.9857788085937,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0083923339844,283.9849548339844,1.0,0.5290868282318115,1.0,1.0,0.0,1.0,-2.9144930839538574,2.9144861698150635,6.823245257692179e-06,2.248380661010742,0.9516810774803162,0.9516810774803162,0.0,105.2471694946289,108.0,50952.77734375,-0.0,1937.669189453125,1.0,279.4562072753906,282.5749206542969,293.2716369628906,296.5532531738281,293.1499938964844,293.1499938964844,279.1499938964844,36920.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675046801567078,1.0,0.0,0.0,3.9065120220184326,3.906538724899292,1.0182902769884097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.0546875,0.0,1845.087646484375,1895.4371337890625,0.0,4019.194091796875,0.9634257555007936,1.0,0.0,3.0,1.0,0.0
12328980,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.806396484375,0.8718307018280029,0.3110162913799286,0.2818498611450195,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8063049316406,0.971891224384308,0.4224525988101959,0.4017174541950226,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8063049316406,0.9546042680740356,0.4005572199821472,0.2814927697181701,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.80633544921875,0.9251094460487366,0.3685453236103058,0.3509041368961334,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8065490722656,0.802422285079956,0.2398017048835754,1.088297724723816,283.8063049316406,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.0013732910156,283.8057861328125,1.0,0.5280191898345947,1.0,1.0,0.0,1.0,-2.8867106437683105,2.886703968048096,6.692991973977769e-06,2.2265963554382324,0.9348942041397096,0.9348942041397096,0.0,108.05467224121094,111.0,52071.91015625,-0.0,1906.337158203125,1.0,279.156494140625,282.3793029785156,293.32861328125,296.6829833984375,293.1499938964844,293.1499938964844,278.8500061035156,37209.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749265909194946,1.0,0.0,0.0,3.862716436386109,3.8627429008483887,9.955863333743764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.3037109375,0.0,1792.5269775390625,1895.4371337890625,0.0,4084.468505859375,0.953744649887085,1.0,0.0,3.0,1.0,0.0
12329040,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.806396484375,0.8718307018280029,0.3110162913799286,0.2818498611450195,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8063049316406,0.971891224384308,0.4224525988101959,0.4017174541950226,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8063049316406,0.9546042680740356,0.4005572199821472,0.2814927697181701,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.80633544921875,0.9251094460487366,0.3685453236103058,0.3509041368961334,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8065490722656,0.802422285079956,0.2398017048835754,1.088297724723816,283.8063049316406,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.0013732910156,283.8057861328125,1.0,0.5280191898345947,1.0,1.0,0.0,1.0,-2.8867106437683105,2.886703968048096,6.692991973977769e-06,2.2265963554382324,0.9348942041397096,0.9348942041397096,0.0,108.05467224121094,111.0,52071.91015625,-0.0,1906.337158203125,1.0,279.156494140625,282.3793029785156,293.32861328125,296.6829833984375,293.1499938964844,293.1499938964844,278.8500061035156,37209.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749265909194946,1.0,0.0,0.0,3.862716436386109,3.8627429008483887,9.955863333743764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.3037109375,0.0,1792.5269775390625,1895.4371337890625,0.0,4084.468505859375,0.953744649887085,1.0,0.0,3.0,1.0,0.0
12329100,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705322265625,0.864761233329773,0.3091468513011932,0.2802948355674743,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6689758300781,0.9643955230712892,0.4203254580497741,0.3998399376869201,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6692199707031,0.94636332988739,0.3984846472740173,0.2801461815834045,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.66961669921875,0.9167922735214232,0.3667306005954742,0.3493138551712036,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6723937988281,0.7959532141685486,0.2385228872299194,1.0830742120742798,283.6689453125,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9979858398437,283.6606750488281,1.0,0.5268356800079346,1.0,1.0,0.0,1.0,-2.872775793075561,2.8727691173553467,6.628205937886378e-06,2.215702533721924,0.925029456615448,0.925029456615448,0.0,109.54832458496094,111.0,53084.7890625,-0.0,1891.2291259765625,1.0,278.89617919921875,282.2188720703125,293.37677001953125,296.8484191894531,293.1499938964844,293.1499938964844,278.8500061035156,37384.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805148243904114,1.0,0.0,0.0,3.836444616317749,3.836470603942871,9.820896593737416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.45166015625,0.0,1761.5460205078125,1895.4371337890625,0.0,4133.197265625,0.9479156732559204,1.0,0.0,3.0,1.0,0.0
12329160,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6307067871094,0.8578425049781799,0.3072272837162018,0.2786357998847961,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.630615234375,0.9565931558609008,0.4181431829929352,0.3978581726551056,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6306457519531,0.9379525184631348,0.3963562846183777,0.2787160277366638,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.63067626953125,0.9088315963745116,0.3648642897605896,0.3476302027702331,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6308288574219,0.7895570993423462,0.23720183968544,1.0775381326675415,283.630615234375,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9942932128906,283.6302185058594,1.0,0.5258101224899292,1.0,1.0,0.0,1.0,-2.8580033779144287,2.857996702194214,6.559906978509389e-06,2.2041704654693604,0.915799915790558,0.915799915790558,0.0,111.04425811767578,114.0,53060.6328125,-0.0,1874.91845703125,1.0,278.8568115234375,282.18902587890625,293.3791809082031,296.8005065917969,293.1499938964844,293.1499938964844,278.54998779296875,37546.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817315340042114,1.0,0.0,0.0,3.806486368179321,3.806512117385864,9.668116263128468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.77197265625,0.0,1726.4036865234375,1895.4371337890625,0.0,4143.75634765625,0.9413256645202636,1.0,0.0,3.0,1.0,0.0
12329220,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4603271484375,0.8450520038604736,0.3034093976020813,0.2753830850124359,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.46026611328125,0.9409182071685792,0.4137754142284393,0.3939328193664551,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.46026611328125,0.9217275977134703,0.3921004831790924,0.2758923470973968,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4602966308594,0.8948696255683899,0.3611267507076263,0.3442922234535217,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4603881835937,0.7775042653083801,0.2345579713582992,1.0665297508239746,283.46026611328125,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9876708984375,283.4600830078125,1.0,0.5238316655158997,1.0,1.0,0.0,1.0,-2.8287389278411865,2.828732490539551,6.425643277907511e-06,2.1813225746154785,0.8944745659828186,0.8944745659828186,0.0,114.04165649414062,117.0,53903.06640625,0.0,1843.18212890625,1.0,278.5572814941406,282.0061340332031,293.421630859375,296.901611328125,293.1499938964844,293.1499938964844,278.8500061035156,37941.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877853989601136,1.0,0.0,0.0,3.735582590103149,3.735607862472534,9.311293069913518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.39404296875,0.0,1645.3497314453125,1895.4371337890625,0.0,4196.021484375,0.9256985783576964,1.0,0.0,3.0,1.0,0.0
12329280,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4603271484375,0.8450520038604736,0.3034093976020813,0.2753830850124359,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.46026611328125,0.9409182071685792,0.4137754142284393,0.3939328193664551,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.46026611328125,0.9217275977134703,0.3921004831790924,0.2758923470973968,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4602966308594,0.8948696255683899,0.3611267507076263,0.3442922234535217,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4603881835937,0.7775042653083801,0.2345579713582992,1.0665297508239746,283.46026611328125,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9876708984375,283.4600830078125,1.0,0.5238316655158997,1.0,1.0,0.0,1.0,-2.8287389278411865,2.828732490539551,6.425643277907511e-06,2.1813225746154785,0.8944745659828186,0.8944745659828186,0.0,114.04165649414062,117.0,53903.06640625,0.0,1843.18212890625,1.0,278.5572814941406,282.0061340332031,293.421630859375,296.901611328125,293.1499938964844,293.1499938964844,278.8500061035156,37941.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877853989601136,1.0,0.0,0.0,3.735582590103149,3.735607862472534,9.311293069913518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.39404296875,0.0,1645.3497314453125,1895.4371337890625,0.0,4196.021484375,0.9256985783576964,1.0,0.0,3.0,1.0,0.0
