time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329340,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6779479980469,0.8348232507705688,0.3012086153030395,0.2730713486671448,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.67852783203125,0.9272021055221558,0.4109042286872864,0.3909001052379608,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6784362792969,0.908581018447876,0.3894537389278412,0.2737859785556793,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.67828369140625,0.8833993077278137,0.3587220013141632,0.3417442440986633,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.67724609375,0.7675763964653015,0.2328771203756332,1.058169960975647,283.6785583496094,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9911804199219,283.68194580078125,1.0,0.5229600667953491,1.0,1.0,0.0,1.0,-2.8066585063934326,2.806652307510376,6.324810328806052e-06,2.1638777256011963,0.8792087435722351,0.8792087435722351,0.0,117.0146713256836,120.0,52368.58984375,0.0,1823.005859375,1.0,278.842529296875,282.2541809082031,293.3892822265625,296.7054443359375,293.1499938964844,293.1499938964844,279.1499938964844,37949.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736296534538268,1.0,0.0,0.0,3.662121534347534,3.6621460914611816,8.948676963882463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.06591796875,0.0,1561.33056640625,1895.4371337890625,0.0,4073.107421875,0.9093396067619324,1.0,0.0,3.0,1.0,0.0
12329400,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6779479980469,0.8348232507705688,0.3012086153030395,0.2730713486671448,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.67852783203125,0.9272021055221558,0.4109042286872864,0.3909001052379608,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6784362792969,0.908581018447876,0.3894537389278412,0.2737859785556793,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.67828369140625,0.8833993077278137,0.3587220013141632,0.3417442440986633,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.67724609375,0.7675763964653015,0.2328771203756332,1.058169960975647,283.6785583496094,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9911804199219,283.68194580078125,1.0,0.5229600667953491,1.0,1.0,0.0,1.0,-2.8066585063934326,2.806652307510376,6.324810328806052e-06,2.1638777256011963,0.8792087435722351,0.8792087435722351,0.0,117.0146713256836,120.0,52368.58984375,0.0,1823.005859375,1.0,278.842529296875,282.2541809082031,293.3892822265625,296.7054443359375,293.1499938964844,293.1499938964844,279.1499938964844,37949.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736296534538268,1.0,0.0,0.0,3.662121534347534,3.6621460914611816,8.948676963882463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.06591796875,0.0,1561.33056640625,1895.4371337890625,0.0,4073.107421875,0.9093396067619324,1.0,0.0,3.0,1.0,0.0
12329460,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9218444824219,0.827619731426239,0.3004131019115448,0.2722356021404266,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9225158691406,0.9169920086860656,0.4095020592212677,0.3894270062446594,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223937988281,0.8996379375457764,0.3882806003093719,0.2728611528873443,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9222412109375,0.8750053644180298,0.3576709628105163,0.3406190276145935,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9211120605469,0.7605777978897095,0.2323280721902847,1.055215835571289,283.92254638671875,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0054931640625,283.92626953125,1.0,0.5238134860992432,1.0,1.0,0.0,1.0,-2.7978591918945312,2.7978527545928955,6.284641585807549e-06,2.156830310821533,0.8674268126487732,0.8674268126487732,0.0,119.98274993896484,123.0,50934.24609375,0.0,1823.544189453125,1.0,279.1415710449219,282.52178955078125,293.4105224609375,296.6219177246094,293.1499938964844,293.1499938964844,279.45001220703125,37790.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590336680412292,1.0,0.0,0.0,3.5943470001220703,3.5943708419799805,8.620517064628075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.9697265625,0.0,1485.31982421875,1895.4371337890625,0.0,3943.96728515625,0.8941484093666077,1.0,0.0,3.0,1.0,0.0
12329520,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9218444824219,0.827619731426239,0.3004131019115448,0.2722356021404266,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9225158691406,0.9169920086860656,0.4095020592212677,0.3894270062446594,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223937988281,0.8996379375457764,0.3882806003093719,0.2728611528873443,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9222412109375,0.8750053644180298,0.3576709628105163,0.3406190276145935,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9211120605469,0.7605777978897095,0.2323280721902847,1.055215835571289,283.92254638671875,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0054931640625,283.92626953125,1.0,0.5238134860992432,1.0,1.0,0.0,1.0,-2.7978591918945312,2.7978527545928955,6.284641585807549e-06,2.156830310821533,0.8674268126487732,0.8674268126487732,0.0,119.98274993896484,123.0,50934.24609375,0.0,1823.544189453125,1.0,279.1415710449219,282.52178955078125,293.4105224609375,296.6219177246094,293.1499938964844,293.1499938964844,279.45001220703125,37790.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590336680412292,1.0,0.0,0.0,3.5943470001220703,3.5943708419799805,8.620517064628075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.9697265625,0.0,1485.31982421875,1895.4371337890625,0.0,3943.96728515625,0.8941484093666077,1.0,0.0,3.0,1.0,0.0
12329580,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642761230469,0.8219379186630249,0.3002765476703644,0.2721045315265655,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1648864746094,0.9090026617050172,0.4088734984397888,0.3888013958930969,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.164794921875,0.8926020860671997,0.3878397345542907,0.2725363075733185,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1646423339844,0.8683683276176453,0.3573524951934814,0.3402918577194214,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.7553256154060364,0.2324661463499069,1.055729627609253,284.1649169921875,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0248107910156,284.16851806640625,1.0,0.5256524682044983,1.0,1.0,0.0,1.0,-2.7967777252197266,2.79677152633667,6.279474291659426e-06,2.1558539867401123,0.8588666915893555,0.8588666915893555,0.0,122.96253204345705,126.0,49576.625,0.0,1836.08251953125,1.0,279.4410095214844,282.7853698730469,293.4367980957031,296.5627136230469,293.1499938964844,293.1499938964844,279.75,37527.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464685320854188,1.0,0.0,0.0,3.536132574081421,3.5361557006835938,8.343540116584336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.09228515625,0.0,1421.212646484375,1895.4371337890625,0.0,3831.092529296875,0.8810276389122009,1.0,0.0,3.0,1.0,0.0
12329640,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642761230469,0.8219379186630249,0.3002765476703644,0.2721045315265655,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1648864746094,0.9090026617050172,0.4088734984397888,0.3888013958930969,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.164794921875,0.8926020860671997,0.3878397345542907,0.2725363075733185,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1646423339844,0.8683683276176453,0.3573524951934814,0.3402918577194214,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.7553256154060364,0.2324661463499069,1.055729627609253,284.1649169921875,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0248107910156,284.16851806640625,1.0,0.5256524682044983,1.0,1.0,0.0,1.0,-2.7967777252197266,2.79677152633667,6.279474291659426e-06,2.1558539867401123,0.8588666915893555,0.8588666915893555,0.0,122.96253204345705,126.0,49576.625,0.0,1836.08251953125,1.0,279.4410095214844,282.7853698730469,293.4367980957031,296.5627136230469,293.1499938964844,293.1499938964844,279.75,37527.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464685320854188,1.0,0.0,0.0,3.536132574081421,3.5361557006835938,8.343540116584336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.09228515625,0.0,1421.212646484375,1895.4371337890625,0.0,3831.092529296875,0.8810276389122009,1.0,0.0,3.0,1.0,0.0
12329700,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231811523437,0.8193809390068054,0.3003333806991577,0.2721506655216217,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3252868652344,0.9055520296096802,0.4087193310260772,0.3886448442935943,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3249816894531,0.8894409537315369,0.3877655565738678,0.2724767029285431,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.324462890625,0.8654281497001648,0.3573469519615173,0.3402800261974334,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32080078125,0.7530843615531921,0.232689619064331,1.056734323501587,284.32537841796875,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0350952148437,284.3367919921875,1.0,0.5267646908760071,1.0,1.0,0.0,1.0,-2.797765016555786,2.797758817672729,6.2838257690600585e-06,2.156576871871948,0.8562533855438232,0.8562533855438232,0.0,124.45702362060548,126.0,48453.51171875,0.0,1844.747314453125,1.0,279.6952209472656,282.9704895019531,293.4246826171875,296.4339294433594,293.1499938964844,293.1499938964844,279.75,37356.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387935996055604,1.0,0.0,0.0,3.5112149715423584,3.511237859725952,8.226367640418175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.66455078125,0.0,1393.941650390625,1895.4371337890625,0.0,3761.4697265625,0.875413715839386,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.39825439453125,0.8170962333679199,0.3005025088787079,0.2723418474197387,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3988342285156,0.9025385975837708,0.4086920917034149,0.3886501789093017,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.39874267578125,0.8866006731987,0.3878142833709717,0.2725376784801483,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3985900878906,0.8627992272377014,0.3574604094028473,0.3404170274734497,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3976135253906,0.7511348724365234,0.2330220937728881,1.0583369731903076,284.3988647460937,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0458984375,284.4020690917969,1.0,0.5280564427375793,1.0,1.0,0.0,1.0,-2.800163507461548,2.800157070159912,6.294541435636347e-06,2.1583967208862305,0.8533647060394287,0.8533647060394287,0.0,125.9505844116211,129.0,48258.55078125,0.0,1855.6168212890625,1.0,279.7406005859375,283.0394592285156,293.45184326171875,296.49884033203125,293.1499938964844,293.1499938964844,280.04998779296875,37201.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354330897331238,1.0,0.0,0.0,3.4900546073913574,3.490077257156372,8.127514661282476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.0478515625,0.0,1370.9901123046875,1895.4371337890625,0.0,3730.838623046875,0.8705610632896423,1.0,0.0,3.0,1.0,0.0
12329820,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61993408203125,0.8127799034118652,0.3009571135044098,0.2728055715560913,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62042236328125,0.8970049619674683,0.4087983071804046,0.3887972235679626,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.620361328125,0.881311297416687,0.3880552649497986,0.2727432548999786,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202392578125,0.8579555749893188,0.3578408062458038,0.3408255577087402,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6193542480469,0.7476437091827393,0.2338445782661438,1.062264919281006,284.6204528808594,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0669860839844,284.6231994628906,1.0,0.5308088660240173,1.0,1.0,0.0,1.0,-2.80635404586792,2.806347608566284,6.322378794720862e-06,2.1631569862365723,0.8507317900657654,0.8507317900657654,0.0,128.9432373046875,132.0,46960.12890625,0.0,1879.626708984375,1.0,280.0401306152344,283.2810363769531,293.4530944824219,296.4233703613281,293.1499938964844,293.1499938964844,280.3500061035156,36842.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253138303756714,1.0,0.0,0.0,3.4574429988861084,3.457465410232544,7.976334472914459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.490234375,0.0,1335.279052734375,1895.4371337890625,0.0,3638.114501953125,0.8630561828613281,1.0,0.0,3.0,1.0,0.0
12329880,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61993408203125,0.8127799034118652,0.3009571135044098,0.2728055715560913,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62042236328125,0.8970049619674683,0.4087983071804046,0.3887972235679626,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.620361328125,0.881311297416687,0.3880552649497986,0.2727432548999786,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202392578125,0.8579555749893188,0.3578408062458038,0.3408255577087402,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6193542480469,0.7476437091827393,0.2338445782661438,1.062264919281006,284.6204528808594,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0669860839844,284.6231994628906,1.0,0.5308088660240173,1.0,1.0,0.0,1.0,-2.80635404586792,2.806347608566284,6.322378794720862e-06,2.1631569862365723,0.8507317900657654,0.8507317900657654,0.0,128.9432373046875,132.0,46960.12890625,0.0,1879.626708984375,1.0,280.0401306152344,283.2810363769531,293.4530944824219,296.4233703613281,293.1499938964844,293.1499938964844,280.3500061035156,36842.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253138303756714,1.0,0.0,0.0,3.4574429988861084,3.457465410232544,7.976334472914459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.490234375,0.0,1335.279052734375,1895.4371337890625,0.0,3638.114501953125,0.8630561828613281,1.0,0.0,3.0,1.0,0.0
12329940,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.8088098168373108,0.3015657961368561,0.2734183371067047,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.891995906829834,0.4091027975082397,0.3891453146934509,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.8765490651130676,0.3884791433811188,0.2730858922004699,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.8536402583122253,0.3584066927433014,0.3414229452610016,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.7446416616439819,0.234844222664833,1.067057728767395,284.8282775878906,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0871887207031,284.8304748535156,1.0,0.5337862372398376,1.0,1.0,0.0,1.0,-2.8143973350524902,2.8143908977508545,6.358742666634498e-06,2.169389247894287,0.8507751822471619,0.8507751822471619,0.0,131.93850708007812,135.0,45665.0390625,0.0,1906.686279296875,1.0,280.33984375,283.5093078613281,293.4403076171875,296.3345642089844,293.1499938964844,293.1499938964844,280.6499938964844,36476.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157037734985352,1.0,0.0,0.0,3.438667297363281,3.4386894702911377,7.889938160587917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.0703125,0.0,1313.873291015625,1895.4371337890625,0.0,3549.45849609375,0.8586071133613586,1.0,0.0,3.0,1.0,0.0
12330000,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.8088098168373108,0.3015657961368561,0.2734183371067047,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.891995906829834,0.4091027975082397,0.3891453146934509,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.8765490651130676,0.3884791433811188,0.2730858922004699,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.8536402583122253,0.3584066927433014,0.3414229452610016,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.7446416616439819,0.234844222664833,1.067057728767395,284.8282775878906,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0871887207031,284.8304748535156,1.0,0.5337862372398376,1.0,1.0,0.0,1.0,-2.8143973350524902,2.8143908977508545,6.358742666634498e-06,2.169389247894287,0.8507751822471619,0.8507751822471619,0.0,131.93850708007812,135.0,45665.0390625,0.0,1906.686279296875,1.0,280.33984375,283.5093078613281,293.4403076171875,296.3345642089844,293.1499938964844,293.1499938964844,280.6499938964844,36476.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157037734985352,1.0,0.0,0.0,3.438667297363281,3.4386894702911377,7.889938160587917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.0703125,0.0,1313.873291015625,1895.4371337890625,0.0,3549.45849609375,0.8586071133613586,1.0,0.0,3.0,1.0,0.0
12330060,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.804918110370636,0.3021113276481628,0.2740436792373657,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8872507810592651,0.4093757569789886,0.3895401954650879,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8720524907112122,0.3888614773750305,0.2734548449516296,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8495867848396301,0.3589280545711517,0.3420553207397461,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7418390512466431,0.2357818037271499,1.0719561576843262,285.0218200683594,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.10430908203125,285.0234069824219,1.0,0.5367659330368042,1.0,1.0,0.0,1.0,-2.822715759277344,2.822709321975708,6.396596745616989e-06,2.1758968830108643,0.8533010482788086,0.8533010482788086,0.0,134.9390106201172,138.0,44359.90625,-0.0,1934.3543701171875,1.0,280.63970947265625,283.72412109375,293.4146423339844,296.23223876953125,293.1499938964844,293.1499938964844,280.95001220703125,36119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906191110610962,1.0,0.0,0.0,3.433380603790283,3.43340277671814,7.865697284614726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.67529296875,0.0,1306.102783203125,1895.4371337890625,0.0,3461.22265625,0.8571512699127197,1.0,0.0,3.0,1.0,0.0
12330120,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.804918110370636,0.3021113276481628,0.2740436792373657,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8872507810592651,0.4093757569789886,0.3895401954650879,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8720524907112122,0.3888614773750305,0.2734548449516296,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8495867848396301,0.3589280545711517,0.3420553207397461,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7418390512466431,0.2357818037271499,1.0719561576843262,285.0218200683594,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.10430908203125,285.0234069824219,1.0,0.5367659330368042,1.0,1.0,0.0,1.0,-2.822715759277344,2.822709321975708,6.396596745616989e-06,2.1758968830108643,0.8533010482788086,0.8533010482788086,0.0,134.9390106201172,138.0,44359.90625,-0.0,1934.3543701171875,1.0,280.63970947265625,283.72412109375,293.4146423339844,296.23223876953125,293.1499938964844,293.1499938964844,280.95001220703125,36119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906191110610962,1.0,0.0,0.0,3.433380603790283,3.43340277671814,7.865697284614726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.67529296875,0.0,1306.102783203125,1895.4371337890625,0.0,3461.22265625,0.8571512699127197,1.0,0.0,3.0,1.0,0.0
12330180,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.8008960485458374,0.3025157749652862,0.2745311856269836,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.8824918866157532,0.4095153212547302,0.3898029625415802,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.8675504922866821,0.3891101479530334,0.2737244963645935,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.8455173969268799,0.3593001365661621,0.3425408899784088,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008056640625,0.7389166355133057,0.2365320473909378,1.076003909111023,285.2012634277344,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.117431640625,285.2023010253906,1.0,0.5395243763923645,1.0,1.0,0.0,1.0,-2.8293914794921875,2.829385042190552,6.427137577702524e-06,2.1811563968658447,0.8581236600875854,0.8581236600875854,0.0,137.9427947998047,141.0,43032.1953125,-0.0,1959.5439453125,1.0,280.9397277832031,283.9261474609375,293.37896728515625,296.1181335449219,293.1499938964844,293.1499938964844,281.25,35785.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964094519615173,1.0,0.0,0.0,3.440743923187256,3.440765857696533,7.899470801930875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.87451171875,0.0,1311.072265625,1895.4371337890625,0.0,3370.092529296875,0.8585174083709717,1.0,0.0,3.0,1.0,0.0
12330240,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.8008960485458374,0.3025157749652862,0.2745311856269836,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.8824918866157532,0.4095153212547302,0.3898029625415802,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.8675504922866821,0.3891101479530334,0.2737244963645935,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.8455173969268799,0.3593001365661621,0.3425408899784088,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008056640625,0.7389166355133057,0.2365320473909378,1.076003909111023,285.2012634277344,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.117431640625,285.2023010253906,1.0,0.5395243763923645,1.0,1.0,0.0,1.0,-2.8293914794921875,2.829385042190552,6.427137577702524e-06,2.1811563968658447,0.8581236600875854,0.8581236600875854,0.0,137.9427947998047,141.0,43032.1953125,-0.0,1959.5439453125,1.0,280.9397277832031,283.9261474609375,293.37896728515625,296.1181335449219,293.1499938964844,293.1499938964844,281.25,35785.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964094519615173,1.0,0.0,0.0,3.440743923187256,3.440765857696533,7.899470801930875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.87451171875,0.0,1311.072265625,1895.4371337890625,0.0,3370.092529296875,0.8585174083709717,1.0,0.0,3.0,1.0,0.0
12330300,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7988417744636536,0.3026739358901977,0.2747125625610351,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263244628906,0.8800987601280212,0.4095426797866821,0.3898734152317047,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261108398437,0.8652867078781128,0.3891914784908294,0.2738119065761566,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257141113281,0.8434696793556213,0.3594399094581604,0.3427213430404663,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.322998046875,0.7374105453491211,0.236850157380104,1.077711582183838,285.3264465332031,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.12274169921875,285.3349304199219,1.0,0.5408165454864502,1.0,1.0,0.0,1.0,-2.832069158554077,2.8320627212524414,6.439448952733073e-06,2.1832845211029053,0.8618326783180237,0.8618326783180237,0.0,139.44541931152344,141.0,41897.54296875,-0.0,1971.1173095703125,1.0,281.1928100585937,284.0771789550781,293.33551025390625,295.9617004394531,293.1499938964844,293.1499938964844,281.25,35617.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892921805381775,1.0,0.0,0.0,3.448598623275757,3.448620557785034,7.935578310025448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.73046875,0.0,1317.7239990234375,1895.4371337890625,0.0,3303.587646484375,0.860164999961853,1.0,0.0,3.0,1.0,0.0
12330360,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.7969151139259338,0.3028672337532043,0.2749573588371277,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690795898437,0.8778287768363953,0.4096021652221679,0.3900021016597748,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690795898437,0.8631530404090881,0.3893079459667206,0.2739483416080475,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690490722656,0.8415310978889465,0.3596044480800628,0.3429483771324157,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3688049316406,0.7359790802001953,0.2371749281883239,1.0795012712478638,285.3691101074219,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.1278686523437,285.36962890625,1.0,0.5421530604362488,1.0,1.0,0.0,1.0,-2.8351058959960938,2.835099458694458,6.45340060145827e-06,2.185686588287353,0.8651030659675598,0.8651030659675598,0.0,140.9453887939453,144.0,41684.05078125,-0.0,1983.281005859375,1.0,281.2399597167969,284.11767578125,293.3346862792969,295.9939270019531,293.1499938964844,293.1499938964844,281.54998779296875,35479.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862340450286865,1.0,0.0,0.0,3.4596567153930664,3.459678888320923,7.986551509020501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.29052734375,0.0,1327.8424072265625,1895.4371337890625,0.0,3274.971435546875,0.8624746799468994,1.0,0.0,3.0,1.0,0.0
12330420,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271911621094,0.7930441498756409,0.3032020330429077,0.2753643989562988,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272521972656,0.8733236789703369,0.409674733877182,0.3901825547218323,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272521972656,0.8589187860488892,0.3894922137260437,0.2741591930389404,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272216796875,0.8376798033714294,0.3598804175853729,0.3433235287666321,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.527099609375,0.7330911755561829,0.2377540469169616,1.082679033279419,285.5272521972656,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1363525390625,285.5274353027344,1.0,0.5447112321853638,1.0,1.0,0.0,1.0,-2.840336322784424,2.840329885482788,6.477548595285043e-06,2.18986177444458,0.8741278052330017,0.8741278052330017,0.0,143.9468994140625,147.0,40315.62890625,-0.0,2006.313720703125,1.0,281.5401306152344,284.300537109375,293.28289794921875,295.8607788085937,293.1499938964844,293.1499938964844,281.8500061035156,35205.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756204843521118,1.0,0.0,0.0,3.488888025283813,3.488910436630249,8.122082135741948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.88134765625,0.0,1355.51904296875,1895.4371337890625,0.0,3175.525390625,0.8687628507614136,1.0,0.0,3.0,1.0,0.0
12330480,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271911621094,0.7930441498756409,0.3032020330429077,0.2753643989562988,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272521972656,0.8733236789703369,0.409674733877182,0.3901825547218323,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272521972656,0.8589187860488892,0.3894922137260437,0.2741591930389404,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272216796875,0.8376798033714294,0.3598804175853729,0.3433235287666321,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.527099609375,0.7330911755561829,0.2377540469169616,1.082679033279419,285.5272521972656,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1363525390625,285.5274353027344,1.0,0.5447112321853638,1.0,1.0,0.0,1.0,-2.840336322784424,2.840329885482788,6.477548595285043e-06,2.18986177444458,0.8741278052330017,0.8741278052330017,0.0,143.9468994140625,147.0,40315.62890625,-0.0,2006.313720703125,1.0,281.5401306152344,284.300537109375,293.28289794921875,295.8607788085937,293.1499938964844,293.1499938964844,281.8500061035156,35205.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756204843521118,1.0,0.0,0.0,3.488888025283813,3.488910436630249,8.122082135741948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.88134765625,0.0,1355.51904296875,1895.4371337890625,0.0,3175.525390625,0.8687628507614136,1.0,0.0,3.0,1.0,0.0
12330540,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781005859375,0.789305567741394,0.3035361766815185,0.2757673561573028,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781311035156,0.8689963221549988,0.4097514748573303,0.3903628587722778,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781311035156,0.8548625707626343,0.3896785378456116,0.2743693888187408,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781311035156,0.8339745998382568,0.3601483702659607,0.3436863422393799,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6780700683594,0.7302745580673218,0.238292396068573,1.0856521129608154,285.6781311035156,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14337158203125,285.677978515625,1.0,0.5472269654273987,1.0,1.0,0.0,1.0,-2.84529972076416,2.8452932834625244,6.50056472295546e-06,2.193850517272949,0.8851174712181091,0.8851174712181091,0.0,146.94778442382812,150.0,38922.03515625,-0.0,2028.98583984375,1.0,281.8404541015625,284.4769897460937,293.2238464355469,295.71893310546875,293.1499938964844,293.1499938964844,282.1499938964844,34964.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644760251045227,1.0,0.0,0.0,3.527144193649292,3.527166843414306,8.301177558678319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.81689453125,0.0,1393.24755859375,1895.4371337890625,0.0,3070.989990234375,0.8771039843559265,1.0,0.0,3.0,1.0,0.0
12330600,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781005859375,0.789305567741394,0.3035361766815185,0.2757673561573028,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781311035156,0.8689963221549988,0.4097514748573303,0.3903628587722778,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781311035156,0.8548625707626343,0.3896785378456116,0.2743693888187408,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781311035156,0.8339745998382568,0.3601483702659607,0.3436863422393799,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6780700683594,0.7302745580673218,0.238292396068573,1.0856521129608154,285.6781311035156,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14337158203125,285.677978515625,1.0,0.5472269654273987,1.0,1.0,0.0,1.0,-2.84529972076416,2.8452932834625244,6.50056472295546e-06,2.193850517272949,0.8851174712181091,0.8851174712181091,0.0,146.94778442382812,150.0,38922.03515625,-0.0,2028.98583984375,1.0,281.8404541015625,284.4769897460937,293.2238464355469,295.71893310546875,293.1499938964844,293.1499938964844,282.1499938964844,34964.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644760251045227,1.0,0.0,0.0,3.527144193649292,3.527166843414306,8.301177558678319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.81689453125,0.0,1393.24755859375,1895.4371337890625,0.0,3070.989990234375,0.8771039843559265,1.0,0.0,3.0,1.0,0.0
12330660,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8234558105469,0.7857131958007812,0.3038809299468994,0.276177704334259,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.8648564219474792,0.4098450243473053,0.3905564248561859,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8234558105469,0.8509867191314697,0.389874517917633,0.2745846211910248,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8234558105469,0.830418586730957,0.3604244291782379,0.3440539538860321,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8234558105469,0.7275375723838806,0.2388047277927398,1.0884946584701538,285.82342529296875,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1492614746094,285.8230285644531,1.0,0.5497187376022339,1.0,1.0,0.0,1.0,-2.8501429557800293,2.8501362800598145,6.523114734591218e-06,2.197766065597534,0.8980103731155396,0.8980103731155396,0.0,149.9482879638672,153.0,37498.90234375,-0.0,2051.53271484375,1.0,282.140869140625,284.6487121582031,293.157958984375,295.56854248046875,293.1499938964844,293.1499938964844,282.45001220703125,34759.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852699875831604,1.0,0.0,0.0,3.5730690956115723,3.573092222213745,8.518755407749268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.9111328125,0.0,1440.1651611328125,1895.4371337890625,0.0,2960.564697265625,0.8872058987617493,1.0,0.0,3.0,1.0,0.0
12330720,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8234558105469,0.7857131958007812,0.3038809299468994,0.276177704334259,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.8648564219474792,0.4098450243473053,0.3905564248561859,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8234558105469,0.8509867191314697,0.389874517917633,0.2745846211910248,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8234558105469,0.830418586730957,0.3604244291782379,0.3440539538860321,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8234558105469,0.7275375723838806,0.2388047277927398,1.0884946584701538,285.82342529296875,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1492614746094,285.8230285644531,1.0,0.5497187376022339,1.0,1.0,0.0,1.0,-2.8501429557800293,2.8501362800598145,6.523114734591218e-06,2.197766065597534,0.8980103731155396,0.8980103731155396,0.0,149.9482879638672,153.0,37498.90234375,-0.0,2051.53271484375,1.0,282.140869140625,284.6487121582031,293.157958984375,295.56854248046875,293.1499938964844,293.1499938964844,282.45001220703125,34759.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852699875831604,1.0,0.0,0.0,3.5730690956115723,3.573092222213745,8.518755407749268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.9111328125,0.0,1440.1651611328125,1895.4371337890625,0.0,2960.564697265625,0.8872058987617493,1.0,0.0,3.0,1.0,0.0
12330780,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.7822751998901367,0.3042480051517486,0.2766047120094299,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.860906720161438,0.4099652171134949,0.3907727599143982,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.8472920060157776,0.3900913596153259,0.2748129665851593,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.8270048499107361,0.3607158660888672,0.3444344103336334,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7248809337615967,0.2393016368150711,1.0912567377090454,285.9648132324219,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542663574219,285.9642333984375,1.0,0.55219966173172,1.0,1.0,0.0,1.0,-2.854967832565308,2.854961395263672,6.545663381984923e-06,2.2016866207122803,0.912766456604004,0.912766456604004,0.0,152.94851684570312,141.0,36041.69140625,-0.0,2074.121337890625,1.0,282.4413146972656,284.8172912597656,293.085693359375,295.4097595214844,293.1499938964844,293.1499938964844,282.1499938964844,34590.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401625752449036,1.0,0.0,0.0,3.62527060508728,3.6252942085266113,8.769486044002406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.6494140625,0.0,1495.356689453125,1895.4371337890625,0.0,2843.234130859375,0.8987648487091064,1.0,0.0,3.0,1.0,0.0
12330840,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.7822751998901367,0.3042480051517486,0.2766047120094299,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.860906720161438,0.4099652171134949,0.3907727599143982,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.8472920060157776,0.3900913596153259,0.2748129665851593,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.8270048499107361,0.3607158660888672,0.3444344103336334,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7248809337615967,0.2393016368150711,1.0912567377090454,285.9648132324219,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542663574219,285.9642333984375,1.0,0.55219966173172,1.0,1.0,0.0,1.0,-2.854967832565308,2.854961395263672,6.545663381984923e-06,2.2016866207122803,0.912766456604004,0.912766456604004,0.0,152.94851684570312,141.0,36041.69140625,-0.0,2074.121337890625,1.0,282.4413146972656,284.8172912597656,293.085693359375,295.4097595214844,293.1499938964844,293.1499938964844,282.1499938964844,34590.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401625752449036,1.0,0.0,0.0,3.62527060508728,3.6252942085266113,8.769486044002406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.6494140625,0.0,1495.356689453125,1895.4371337890625,0.0,2843.234130859375,0.8987648487091064,1.0,0.0,3.0,1.0,0.0
12330900,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177185058594,0.7901789546012878,0.3039434850215912,0.2763866782188415,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.8693425059318542,0.4095808267593384,0.39044389128685,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.8553599715232849,0.389710396528244,0.2745901346206665,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8346200585365295,0.3604637086391449,0.3442020416259765,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81988525390625,0.7315616011619568,0.2392685264348983,1.0908044576644895,285.8155517578125,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.15386962890625,285.80419921875,1.0,0.5476276278495789,1.0,1.0,0.0,1.0,-2.853232860565185,2.85322642326355,6.538247362186667e-06,2.200591325759888,0.9171157479286194,0.9171157479286194,0.0,147.09393310546875,141.0,37010.9609375,-0.0,2042.7449951171875,1.0,282.1988220214844,284.6436462402344,293.13873291015625,295.60650634765625,293.1499938964844,293.1499938964844,282.1499938964844,34670.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848793089389801,1.0,0.0,0.0,3.650059938430786,3.650083780288696,8.889826403901679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.74169921875,0.0,1523.2899169921875,1895.4371337890625,0.0,2923.9677734375,0.904323399066925,1.0,0.0,3.0,1.0,0.0
12330960,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352294921875,0.7980339527130127,0.303102046251297,0.2756197452545166,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344970703125,0.878006637096405,0.4086807668209076,0.3895789384841919,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.734619140625,0.8636267781257629,0.3887880742549896,0.2739405333995819,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347717285156,0.8423970937728882,0.3597417771816253,0.3434871137142181,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359619140625,0.738304853439331,0.2388825863599777,1.0887043476104736,285.73443603515625,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1497802734375,285.73016357421875,1.0,0.5430500507354736,1.0,1.0,0.0,1.0,-2.8471152782440186,2.847108840942383,6.510601451736875e-06,2.1960363388061523,0.921489715576172,0.921489715576172,0.0,141.15423583984375,129.0,36979.60546875,-0.0,2003.826416015625,1.0,282.1576538085937,284.571044921875,293.1145935058594,295.56170654296875,293.1499938964844,293.1499938964844,281.8500061035156,34774.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553536534309387,1.0,0.0,0.0,3.671994924545288,3.672019004821777,8.996994438348338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.9326171875,0.0,1548.5509033203125,1895.4371337890625,0.0,2985.4375,0.9093348979949952,1.0,0.0,3.0,1.0,0.0
12331020,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.8140463829040527,0.3005041182041168,0.2731427550315857,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740905761719,0.8965533375740051,0.4059064984321594,0.3868328928947449,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742126464844,0.8814411163330078,0.3859723806381225,0.2718807160854339,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743957519531,0.8592098355293274,0.3573867976665497,0.3411146402359009,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757080078125,0.752695620059967,0.2373604923486709,1.0809282064437866,285.4740295410156,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1349182128906,285.4693603515625,1.0,0.5326657891273499,1.0,1.0,0.0,1.0,-2.8261752128601074,2.826168775558472,6.415694770112168e-06,2.180117130279541,0.926457941532135,0.926457941532135,0.0,129.2095489501953,117.0,37792.83984375,-0.0,1912.259765625,1.0,281.8578796386719,284.3005676269531,293.0519104003906,295.5732116699219,293.1499938964844,293.1499938964844,281.54998779296875,35058.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730155825614929,1.0,0.0,0.0,3.707963466644287,3.707987785339356,9.174114552479296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.72900390625,0.0,1591.458251953125,1895.4371337890625,0.0,3151.096435546875,0.917590320110321,1.0,0.0,3.0,1.0,0.0
12331080,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.8140463829040527,0.3005041182041168,0.2731427550315857,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740905761719,0.8965533375740051,0.4059064984321594,0.3868328928947449,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742126464844,0.8814411163330078,0.3859723806381225,0.2718807160854339,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743957519531,0.8592098355293274,0.3573867976665497,0.3411146402359009,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757080078125,0.752695620059967,0.2373604923486709,1.0809282064437866,285.4740295410156,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1349182128906,285.4693603515625,1.0,0.5326657891273499,1.0,1.0,0.0,1.0,-2.8261752128601074,2.826168775558472,6.415694770112168e-06,2.180117130279541,0.926457941532135,0.926457941532135,0.0,129.2095489501953,117.0,37792.83984375,-0.0,1912.259765625,1.0,281.8578796386719,284.3005676269531,293.0519104003906,295.5732116699219,293.1499938964844,293.1499938964844,281.54998779296875,35058.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730155825614929,1.0,0.0,0.0,3.707963466644287,3.707987785339356,9.174114552479296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.72900390625,0.0,1591.458251953125,1895.4371337890625,0.0,3151.096435546875,0.917590320110321,1.0,0.0,3.0,1.0,0.0
12331140,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8307839632034302,0.2971920371055603,0.2699080407619476,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.9186459183692932,0.4022856056690216,0.3831762671470642,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079467773437,0.9018822312355042,0.382350891828537,0.2691701054573059,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.8788062334060669,0.3542203605175018,0.3378760516643524,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.7693286538124084,0.2351157367229461,1.0695793628692627,285.207763671875,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1147766113281,285.20294189453125,1.0,0.5210657715797424,1.0,1.0,0.0,1.0,-2.7971091270446777,2.797102689743042,6.284746632445604e-06,2.157851457595825,0.9278252124786376,0.9278252124786376,0.0,117.23726654052734,105.0,38457.1328125,-0.0,1809.270751953125,1.0,281.5576477050781,284.027099609375,292.955322265625,295.5241394042969,293.1499938964844,293.1499938964844,281.25,35380.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871777653694153,1.0,0.0,0.0,3.7319631576538086,3.731987953186035,9.293258358411548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.98193359375,0.0,1621.5460205078125,1895.4371337890625,0.0,3283.8046875,0.9231901168823242,1.0,0.0,3.0,1.0,0.0
