time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331200,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8307839632034302,0.2971920371055603,0.2699080407619476,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.9186459183692932,0.4022856056690216,0.3831762671470642,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079467773437,0.9018822312355042,0.382350891828537,0.2691701054573059,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.8788062334060669,0.3542203605175018,0.3378760516643524,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.7693286538124084,0.2351157367229461,1.0695793628692627,285.207763671875,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1147766113281,285.20294189453125,1.0,0.5210657715797424,1.0,1.0,0.0,1.0,-2.7971091270446777,2.797102689743042,6.284746632445604e-06,2.157851457595825,0.9278252124786376,0.9278252124786376,0.0,117.23726654052734,105.0,38457.1328125,-0.0,1809.270751953125,1.0,281.5576477050781,284.027099609375,292.955322265625,295.5241394042969,293.1499938964844,293.1499938964844,281.25,35380.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871777653694153,1.0,0.0,0.0,3.7319631576538086,3.731987953186035,9.293258358411548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.98193359375,0.0,1621.5460205078125,1895.4371337890625,0.0,3283.8046875,0.9231901168823242,1.0,0.0,3.0,1.0,0.0
12331260,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8509243726730347,0.2934800982475281,0.2662680745124817,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9468194842338562,0.3981440663337707,0.3789751231670379,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.9285934567451476,0.3782442510128021,0.2660850286483764,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.902665674686432,0.3505522608757019,0.3341113328933716,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7896209955215454,0.2323990315198898,1.05590558052063,284.9394226074219,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0924377441406,284.9345703125,1.0,0.5086106061935425,1.0,1.0,0.0,1.0,-2.763023614883423,2.763017416000366,6.132764156063786e-06,2.131674766540528,0.9255949854850768,0.9255949854850768,0.0,105.25550079345705,93.0,38993.46484375,-0.0,1700.7525634765625,1.0,281.25750732421875,283.7535705566406,292.8539428710937,295.4565734863281,293.1499938964844,293.1499938964844,280.95001220703125,35724.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981808423995972,1.0,0.0,0.0,3.743246078491211,3.7432708740234375,9.349535048386316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.859375,0.0,1637.2908935546875,1895.4371337890625,0.0,3386.62109375,0.9259485006332396,1.0,0.0,3.0,1.0,0.0
12331320,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8509243726730347,0.2934800982475281,0.2662680745124817,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9468194842338562,0.3981440663337707,0.3789751231670379,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.9285934567451476,0.3782442510128021,0.2660850286483764,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.902665674686432,0.3505522608757019,0.3341113328933716,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7896209955215454,0.2323990315198898,1.05590558052063,284.9394226074219,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0924377441406,284.9345703125,1.0,0.5086106061935425,1.0,1.0,0.0,1.0,-2.763023614883423,2.763017416000366,6.132764156063786e-06,2.131674766540528,0.9255949854850768,0.9255949854850768,0.0,105.25550079345705,93.0,38993.46484375,-0.0,1700.7525634765625,1.0,281.25750732421875,283.7535705566406,292.8539428710937,295.4565734863281,293.1499938964844,293.1499938964844,280.95001220703125,35724.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981808423995972,1.0,0.0,0.0,3.743246078491211,3.7432708740234375,9.349535048386316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.859375,0.0,1637.2908935546875,1895.4371337890625,0.0,3386.62109375,0.9259485006332396,1.0,0.0,3.0,1.0,0.0
12331380,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.671875,0.877604067325592,0.2895058691501617,0.2623725533485412,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710510253906,0.978190302848816,0.3936443924903869,0.3744096755981445,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6711730957031,0.9621111154556274,0.3738026618957519,0.2627480328083038,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6713562011719,0.9358580112457277,0.3465425372123718,0.3299985826015472,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727294921875,0.8148893117904663,0.2293625771999359,1.0406715869903564,284.6709899902344,284.95001220703125,294.4169006347656,289.7222595214844,294.4190979003906,297.0697326660156,284.6661376953125,1.0,0.4954859912395477,1.0,1.0,0.0,1.0,-2.7255971431732178,2.72559118270874,5.967960532871075e-06,2.102900743484497,0.919782280921936,0.919782280921936,0.0,93.2694854736328,96.0,39415.359375,-0.0,1589.923828125,1.0,280.9574890136719,283.4816589355469,292.75396728515625,295.382568359375,293.1499938964844,293.1499938964844,280.6499938964844,36086.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071490168571472,1.0,0.0,0.0,3.7411530017852783,3.741178035736084,9.339083248960378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.42919921875,0.0,1637.6292724609375,1895.4371337890625,0.0,3470.126708984375,0.9257158041000366,1.0,0.0,3.0,1.0,0.0
12331440,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.671875,0.877604067325592,0.2895058691501617,0.2623725533485412,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710510253906,0.978190302848816,0.3936443924903869,0.3744096755981445,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6711730957031,0.9621111154556274,0.3738026618957519,0.2627480328083038,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6713562011719,0.9358580112457277,0.3465425372123718,0.3299985826015472,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727294921875,0.8148893117904663,0.2293625771999359,1.0406715869903564,284.6709899902344,284.95001220703125,294.4169006347656,289.7222595214844,294.4190979003906,297.0697326660156,284.6661376953125,1.0,0.4954859912395477,1.0,1.0,0.0,1.0,-2.7255971431732178,2.72559118270874,5.967960532871075e-06,2.102900743484497,0.919782280921936,0.919782280921936,0.0,93.2694854736328,96.0,39415.359375,-0.0,1589.923828125,1.0,280.9574890136719,283.4816589355469,292.75396728515625,295.382568359375,293.1499938964844,293.1499938964844,280.6499938964844,36086.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071490168571472,1.0,0.0,0.0,3.7411530017852783,3.741178035736084,9.339083248960378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.42919921875,0.0,1637.6292724609375,1895.4371337890625,0.0,3470.126708984375,0.9257158041000366,1.0,0.0,3.0,1.0,0.0
12331500,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49560546875,0.8693222403526306,0.2874492406845093,0.2606601417064667,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931945800781,0.969900369644165,0.3913013041019439,0.3723431825637817,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935607910156,0.9528585076332092,0.3714947998523712,0.2612471282482147,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4941101074219,0.9260351061820984,0.3444476723670959,0.3281590342521667,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.498046875,0.8074902296066284,0.2277602553367614,1.034073829650879,284.4930419921875,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.0586853027344,284.47998046875,1.0,0.4948605597019195,1.0,1.0,0.0,1.0,-2.7091081142425537,2.709102392196656,5.8959508351108525e-06,2.090169668197632,0.915010392665863,0.915010392665863,0.0,94.6230010986328,96.0,40096.4609375,-0.0,1572.64599609375,1.0,280.6989440917969,283.2860107421875,292.7288513183594,295.4451599121094,293.1499938964844,293.1499938964844,280.6499938964844,36286.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134191274642944,1.0,0.0,0.0,3.7350316047668457,3.735056400299072,9.308545827479976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.662109375,0.0,1632.0386962890625,1895.4371337890625,0.0,3528.306884765625,0.9244414567947388,1.0,0.0,3.0,1.0,0.0
12331560,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4088439941406,0.8608992695808411,0.2852778136730194,0.2588095963001251,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4080505371094,0.9607733488082886,0.388838917016983,0.3701328039169311,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4081726074219,0.942876935005188,0.3690667748451233,0.2596348524093628,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.9160000681877136,0.3422389030456543,0.3261865675449371,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4096374511719,0.7995259761810303,0.2260567545890808,1.026972770690918,284.4079895019531,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0472106933594,284.4034729003906,1.0,0.4934583306312561,1.0,1.0,0.0,1.0,-2.6913881301879883,2.69138240814209,5.81921131015406e-06,2.076563835144043,0.9104955196380616,0.9104955196380616,0.0,96.0815658569336,99.0,39783.7578125,-0.0,1554.291015625,1.0,280.657470703125,283.2157287597656,292.6553955078125,295.3056945800781,293.1499938964844,293.1499938964844,280.3500061035156,36469.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148784875869752,1.0,0.0,0.0,3.724887609481812,3.724912405014038,9.25805181850592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.55615234375,0.0,1621.678466796875,1895.4371337890625,0.0,3541.821044921875,0.9223213791847228,1.0,0.0,3.0,1.0,0.0
12331620,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1495361328125,0.8450749516487122,0.2808081209659576,0.2550224661827087,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1487731933594,0.9417117834091188,0.383749395608902,0.36558398604393,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1488647460937,0.9229227304458618,0.3640559315681457,0.2563261985778808,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1490478515625,0.8980430364608765,0.3376599252223968,0.3221110701560974,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1503295898437,0.7840366363525391,0.2224972993135452,1.0121188163757324,284.1487121582031,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0249938964844,284.1442565917969,1.0,0.4905698299407959,1.0,1.0,0.0,1.0,-2.6546497344970703,2.654644012451172,5.6616636356920935e-06,2.048332929611206,0.8977813720703125,0.8977813720703125,0.0,99.06336212158205,102.0,40047.44140625,-0.0,1516.68994140625,1.0,280.35772705078125,282.95465087890625,292.5565185546875,295.2240905761719,293.1499938964844,293.1499938964844,280.6499938964844,36884.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921788215637207,1.0,0.0,0.0,3.693286895751953,3.6933114528656006,9.101634645958256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.74267578125,0.0,1588.5625,1895.4371337890625,0.0,3605.65185546875,0.9155221581459044,1.0,0.0,3.0,1.0,0.0
12331680,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1495361328125,0.8450749516487122,0.2808081209659576,0.2550224661827087,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1487731933594,0.9417117834091188,0.383749395608902,0.36558398604393,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1488647460937,0.9229227304458618,0.3640559315681457,0.2563261985778808,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1490478515625,0.8980430364608765,0.3376599252223968,0.3221110701560974,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1503295898437,0.7840366363525391,0.2224972993135452,1.0121188163757324,284.1487121582031,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0249938964844,284.1442565917969,1.0,0.4905698299407959,1.0,1.0,0.0,1.0,-2.6546497344970703,2.654644012451172,5.6616636356920935e-06,2.048332929611206,0.8977813720703125,0.8977813720703125,0.0,99.06336212158205,102.0,40047.44140625,-0.0,1516.68994140625,1.0,280.35772705078125,282.95465087890625,292.5565185546875,295.2240905761719,293.1499938964844,293.1499938964844,280.6499938964844,36884.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921788215637207,1.0,0.0,0.0,3.693286895751953,3.6933114528656006,9.101634645958256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.74267578125,0.0,1588.5625,1895.4371337890625,0.0,3605.65185546875,0.9155221581459044,1.0,0.0,3.0,1.0,0.0
12331740,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777709960937,0.8320044279098511,0.2776841521263122,0.2519536316394806,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777709960937,0.9242922067642212,0.3798613846302032,0.361675500869751,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777709960937,0.9062356352806092,0.3603648245334625,0.2535517811775207,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777709960937,0.883245050907135,0.3341459333896637,0.3185931444168091,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2778015136719,0.7706845998764038,0.2196708172559738,0.9989500045776368,284.2777709960937,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0125732421875,284.2772827148437,1.0,0.4885222017765045,1.0,1.0,0.0,1.0,-2.622868061065674,2.6228623390197754,5.526846052816836e-06,2.023777961730957,0.8886345028877258,0.8886345028877258,0.0,102.0392608642578,105.0,38001.25390625,-0.0,1486.6365966796875,1.0,280.6423645019531,283.1248474121094,292.3635559082031,294.83856201171875,293.1499938964844,293.1499938964844,280.95001220703125,36987.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023985862731934,1.0,0.0,0.0,3.656834602355957,3.6568589210510254,8.922857546167506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.0869140625,0.0,1548.184814453125,1895.4371337890625,0.0,3425.9326171875,0.907459795475006,1.0,0.0,3.0,1.0,0.0
12331800,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777709960937,0.8320044279098511,0.2776841521263122,0.2519536316394806,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777709960937,0.9242922067642212,0.3798613846302032,0.361675500869751,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777709960937,0.9062356352806092,0.3603648245334625,0.2535517811775207,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777709960937,0.883245050907135,0.3341459333896637,0.3185931444168091,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2778015136719,0.7706845998764038,0.2196708172559738,0.9989500045776368,284.2777709960937,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0125732421875,284.2772827148437,1.0,0.4885222017765045,1.0,1.0,0.0,1.0,-2.622868061065674,2.6228623390197754,5.526846052816836e-06,2.023777961730957,0.8886345028877258,0.8886345028877258,0.0,102.0392608642578,105.0,38001.25390625,-0.0,1486.6365966796875,1.0,280.6423645019531,283.1248474121094,292.3635559082031,294.83856201171875,293.1499938964844,293.1499938964844,280.95001220703125,36987.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023985862731934,1.0,0.0,0.0,3.656834602355957,3.6568589210510254,8.922857546167506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.0869140625,0.0,1548.184814453125,1895.4371337890625,0.0,3425.9326171875,0.907459795475006,1.0,0.0,3.0,1.0,0.0
12331860,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4381103515625,0.8221142888069153,0.2758112251758575,0.2501972913742065,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4382019042969,0.9107479453086852,0.3772417902946472,0.3591136932373047,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43817138671875,0.8943005204200745,0.3579630553722381,0.2518122792243957,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43817138671875,0.8717347979545593,0.3318016827106476,0.3163043558597564,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4380187988281,0.7604454755783081,0.2177911698818206,0.9903023838996888,284.4382019042969,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0111083984375,284.43829345703125,1.0,0.4879750311374664,1.0,1.0,0.0,1.0,-2.6024398803710938,2.6024343967437744,5.441225312097231e-06,2.008082628250122,0.8793885111808777,0.8793885111808777,0.0,105.01141357421876,108.0,36036.5,-0.0,1472.33056640625,1.0,280.9416809082031,283.3208312988281,292.2440795898437,294.57763671875,293.1499938964844,293.1499938964844,281.25,37066.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793349862098694,1.0,0.0,0.0,3.6172029972076416,3.617226839065552,8.730498848308343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.09619140625,0.0,1504.890625,1895.4371337890625,0.0,3210.347900390625,0.8986783623695374,1.0,0.0,3.0,1.0,0.0
12331920,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4381103515625,0.8221142888069153,0.2758112251758575,0.2501972913742065,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4382019042969,0.9107479453086852,0.3772417902946472,0.3591136932373047,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43817138671875,0.8943005204200745,0.3579630553722381,0.2518122792243957,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43817138671875,0.8717347979545593,0.3318016827106476,0.3163043558597564,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4380187988281,0.7604454755783081,0.2177911698818206,0.9903023838996888,284.4382019042969,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0111083984375,284.43829345703125,1.0,0.4879750311374664,1.0,1.0,0.0,1.0,-2.6024398803710938,2.6024343967437744,5.441225312097231e-06,2.008082628250122,0.8793885111808777,0.8793885111808777,0.0,105.01141357421876,108.0,36036.5,-0.0,1472.33056640625,1.0,280.9416809082031,283.3208312988281,292.2440795898437,294.57763671875,293.1499938964844,293.1499938964844,281.25,37066.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793349862098694,1.0,0.0,0.0,3.6172029972076416,3.617226839065552,8.730498848308343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.09619140625,0.0,1504.890625,1895.4371337890625,0.0,3210.347900390625,0.8986783623695374,1.0,0.0,3.0,1.0,0.0
12331980,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6049499511719,0.8137223124504089,0.2745016813278198,0.2490533292293548,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6051025390625,0.9001302123069763,0.3752698898315429,0.357269674539566,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6050720214844,0.8843074440956116,0.356173425912857,0.2505829930305481,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60504150390625,0.8621731996536255,0.3300572335720062,0.3146832883358001,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6048278808594,0.7521238923072815,0.2164682149887085,0.9844971299171448,284.6051025390625,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0153503417969,284.60546875,1.0,0.4882662296295166,1.0,1.0,0.0,1.0,-2.588444948196411,2.588439464569092,5.383132702263538e-06,1.997418642044068,0.8705390095710754,0.8705390095710754,0.0,107.99420928955078,111.0,34145.48046875,-0.0,1466.8016357421875,1.0,281.2413024902344,283.5212097167969,292.1485290527344,294.3607482910156,293.1499938964844,293.1499938964844,281.54998779296875,37106.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572808504104614,1.0,0.0,0.0,3.5759477615356445,3.575971364974976,8.532487072443473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.43505859375,0.0,1460.440673828125,1895.4371337890625,0.0,3003.505615234375,0.8895198106765747,1.0,0.0,3.0,1.0,0.0
12332040,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6049499511719,0.8137223124504089,0.2745016813278198,0.2490533292293548,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6051025390625,0.9001302123069763,0.3752698898315429,0.357269674539566,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6050720214844,0.8843074440956116,0.356173425912857,0.2505829930305481,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60504150390625,0.8621731996536255,0.3300572335720062,0.3146832883358001,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6048278808594,0.7521238923072815,0.2164682149887085,0.9844971299171448,284.6051025390625,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0153503417969,284.60546875,1.0,0.4882662296295166,1.0,1.0,0.0,1.0,-2.588444948196411,2.588439464569092,5.383132702263538e-06,1.997418642044068,0.8705390095710754,0.8705390095710754,0.0,107.99420928955078,111.0,34145.48046875,-0.0,1466.8016357421875,1.0,281.2413024902344,283.5212097167969,292.1485290527344,294.3607482910156,293.1499938964844,293.1499938964844,281.54998779296875,37106.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572808504104614,1.0,0.0,0.0,3.5759477615356445,3.575971364974976,8.532487072443473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.43505859375,0.0,1460.440673828125,1895.4371337890625,0.0,3003.505615234375,0.8895198106765747,1.0,0.0,3.0,1.0,0.0
12332100,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293395996094,0.8097518682479858,0.2739468216896057,0.2485712617635727,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.8953998684883118,0.3744075894355774,0.3564712703227997,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.8797270655632019,0.3553910553455353,0.2500483095645904,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304992675781,0.8578348159790039,0.3292976319789886,0.3139863014221191,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.7484058737754822,0.2159242630004882,0.9821709990501404,284.7312927246094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0184020996094,284.7408447265625,1.0,0.488566130399704,1.0,1.0,0.0,1.0,-2.5826303958892822,2.582624912261963,5.359140232030768e-06,1.993013858795166,0.8667615652084351,0.8667615652084351,0.0,109.4897918701172,111.0,32761.970703125,-0.0,1465.6419677734375,1.0,281.4964294433594,283.6801147460937,292.0762023925781,294.1601257324219,293.1499938964844,293.1499938964844,281.54998779296875,37104.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442744612693787,1.0,0.0,0.0,3.554752826690674,3.5547759532928467,8.431640594608325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.482421875,0.0,1437.810302734375,1895.4371337890625,0.0,2881.676513671875,0.8848444223403931,1.0,0.0,3.0,1.0,0.0
12332160,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.8059988021850586,0.2734935879707336,0.2482174783945083,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.8910107016563416,0.3736514449119568,0.355808824300766,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.8755054473876953,0.3547166287899017,0.2496175616979599,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.8538440465927124,0.3286352753639221,0.3134117126464844,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.7450122237205505,0.2154696583747863,0.9803375601768494,284.7745666503906,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.02227783203125,284.77508544921875,1.0,0.4890200793743133,1.0,1.0,0.0,1.0,-2.5779969692230225,2.5779917240142822,5.340086772775976e-06,1.989516973495484,0.8620876669883728,0.8620876669883728,0.0,110.98438262939452,114.0,32300.59765625,-0.0,1466.0489501953125,1.0,281.541015625,283.7230529785156,292.0545349121094,294.1535339355469,293.1499938964844,293.1499938964844,281.8500061035156,37120.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361396789550781,1.0,0.0,0.0,3.5340240001678467,3.5340471267700195,8.333593086717883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.96435546875,0.0,1416.046142578125,1895.4371337890625,0.0,2805.67041015625,0.8802083134651184,1.0,0.0,3.0,1.0,0.0
12332220,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.798738420009613,0.2726689875125885,0.2475665211677551,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8827303051948547,0.3722475469112396,0.3545733392238617,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8675855994224548,0.3534803390502929,0.2488188445568084,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8463926911354065,0.3274104297161102,0.3123472332954407,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7387285828590393,0.2146722227334976,0.9771826267242432,284.94451904296875,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0303649902344,284.9451599121094,1.0,0.4900534749031067,1.0,1.0,0.0,1.0,-2.56969952583313,2.5696940422058105,5.306098501023371e-06,1.983278512954712,0.8540360331535339,0.8540360331535339,0.0,113.97845458984376,117.0,30490.654296875,-0.0,1468.15625,1.0,281.8405456542969,283.9247131347656,291.95758056640625,293.9465026855469,293.1499938964844,293.1499938964844,282.1499938964844,37118.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150323033332825,1.0,0.0,0.0,3.492079734802246,3.49210262298584,8.136949531944992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.939453125,0.0,1372.47705078125,1895.4371337890625,0.0,2609.610595703125,0.8708958029747009,1.0,0.0,3.0,1.0,0.0
12332280,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.798738420009613,0.2726689875125885,0.2475665211677551,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8827303051948547,0.3722475469112396,0.3545733392238617,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8675855994224548,0.3534803390502929,0.2488188445568084,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8463926911354065,0.3274104297161102,0.3123472332954407,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7387285828590393,0.2146722227334976,0.9771826267242432,284.94451904296875,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0303649902344,284.9451599121094,1.0,0.4900534749031067,1.0,1.0,0.0,1.0,-2.56969952583313,2.5696940422058105,5.306098501023371e-06,1.983278512954712,0.8540360331535339,0.8540360331535339,0.0,113.97845458984376,117.0,30490.654296875,-0.0,1468.15625,1.0,281.8405456542969,283.9247131347656,291.95758056640625,293.9465026855469,293.1499938964844,293.1499938964844,282.1499938964844,37118.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150323033332825,1.0,0.0,0.0,3.492079734802246,3.49210262298584,8.136949531944992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.939453125,0.0,1372.47705078125,1895.4371337890625,0.0,2609.610595703125,0.8708958029747009,1.0,0.0,3.0,1.0,0.0
12332340,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.7920383810997009,0.2719725370407104,0.2470369040966034,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.8751252889633179,0.3709954023361206,0.3534896373748779,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.860377848148346,0.3524104058742523,0.2481427937746048,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.8396114110946655,0.326322078704834,0.3114202618598938,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.7330411076545715,0.2140097022056579,0.974682629108429,285.1144714355469,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.03875732421875,285.1152038574219,1.0,0.49127197265625,1.0,1.0,0.0,1.0,-2.562830209732056,2.5628247261047363,5.278084245219361e-06,1.978134632110596,0.8463950157165527,0.8463950157165527,0.0,116.97455596923828,120.0,28710.009765625,-0.0,1472.1424560546875,1.0,282.1401062011719,284.1259155273437,291.8582458496094,293.7388916015625,293.1499938964844,293.1499938964844,282.45001220703125,37103.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932409644126892,1.0,0.0,0.0,3.45059871673584,3.4506208896636963,7.944785807012522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.93505859375,0.0,1330.240234375,1895.4371337890625,0.0,2409.796630859375,0.8616921305656433,1.0,0.0,3.0,1.0,0.0
12332400,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.7920383810997009,0.2719725370407104,0.2470369040966034,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.8751252889633179,0.3709954023361206,0.3534896373748779,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.860377848148346,0.3524104058742523,0.2481427937746048,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.8396114110946655,0.326322078704834,0.3114202618598938,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.7330411076545715,0.2140097022056579,0.974682629108429,285.1144714355469,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.03875732421875,285.1152038574219,1.0,0.49127197265625,1.0,1.0,0.0,1.0,-2.562830209732056,2.5628247261047363,5.278084245219361e-06,1.978134632110596,0.8463950157165527,0.8463950157165527,0.0,116.97455596923828,120.0,28710.009765625,-0.0,1472.1424560546875,1.0,282.1401062011719,284.1259155273437,291.8582458496094,293.7388916015625,293.1499938964844,293.1499938964844,282.45001220703125,37103.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932409644126892,1.0,0.0,0.0,3.45059871673584,3.4506208896636963,7.944785807012522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.93505859375,0.0,1330.240234375,1895.4371337890625,0.0,2409.796630859375,0.8616921305656433,1.0,0.0,3.0,1.0,0.0
12332460,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.7858251929283142,0.2713814675807953,0.2466044276952743,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.8681015372276306,0.3698652684688568,0.3525250256061554,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28387451171875,0.8537635803222656,0.3514635562896728,0.2475574165582656,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838134765625,0.8333636522293091,0.3253405392169952,0.3105981647968292,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.7277966141700745,0.2134467363357544,0.9726551175117492,285.2839050292969,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0470886230469,285.28472900390625,1.0,0.492626816034317,1.0,1.0,0.0,1.0,-2.557023525238037,2.5570180416107178,5.254483312455704e-06,1.9737972021102903,0.8391773104667664,0.8391773104667664,0.0,119.97171783447266,123.0,26957.546875,-0.0,1477.5140380859375,1.0,282.439697265625,284.3262023925781,291.75848388671875,293.5323791503906,293.1499938964844,293.1499938964844,282.75,37078.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703785300254822,1.0,0.0,0.0,3.4099676609039307,3.409989595413208,7.758786750855506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.80712890625,0.0,1289.6951904296875,1895.4371337890625,0.0,2204.200439453125,0.8526847958564758,1.0,0.0,3.0,1.0,0.0
12332520,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.7858251929283142,0.2713814675807953,0.2466044276952743,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.8681015372276306,0.3698652684688568,0.3525250256061554,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28387451171875,0.8537635803222656,0.3514635562896728,0.2475574165582656,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838134765625,0.8333636522293091,0.3253405392169952,0.3105981647968292,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.7277966141700745,0.2134467363357544,0.9726551175117492,285.2839050292969,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0470886230469,285.28472900390625,1.0,0.492626816034317,1.0,1.0,0.0,1.0,-2.557023525238037,2.5570180416107178,5.254483312455704e-06,1.9737972021102903,0.8391773104667664,0.8391773104667664,0.0,119.97171783447266,123.0,26957.546875,-0.0,1477.5140380859375,1.0,282.439697265625,284.3262023925781,291.75848388671875,293.5323791503906,293.1499938964844,293.1499938964844,282.75,37078.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703785300254822,1.0,0.0,0.0,3.4099676609039307,3.409989595413208,7.758786750855506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.80712890625,0.0,1289.6951904296875,1895.4371337890625,0.0,2204.200439453125,0.8526847958564758,1.0,0.0,3.0,1.0,0.0
12332580,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524230957031,0.78005051612854,0.2708837985992431,0.2462566941976547,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.8615931868553162,0.3688412606716156,0.3516621589660644,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8476595878601074,0.3506217300891876,0.2470465451478958,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525756835937,0.8275434970855713,0.3244496583938598,0.3098634779453277,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45220947265625,0.7228800654411316,0.2129633426666259,0.9709974527359008,285.4526672363281,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05517578125,285.4535217285156,1.0,0.4940909743309021,1.0,1.0,0.0,1.0,-2.552079916000366,2.552074670791626,5.23444350619684e-06,1.970109701156616,0.8324037790298462,0.8324037790298462,0.0,122.96946716308594,111.0,25233.427734375,-0.0,1484.0042724609375,1.0,282.7392578125,284.5254821777344,291.6597900390625,293.3285217285156,293.1499938964844,293.1499938964844,283.04998779296875,37043.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462616562843323,1.0,0.0,0.0,3.3705389499664307,3.370560646057129,7.580397891615576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.5419921875,0.0,1251.1241455078125,1895.4371337890625,0.0,1993.1976318359373,0.8439517021179199,1.0,0.0,3.0,1.0,0.0
12332640,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524230957031,0.78005051612854,0.2708837985992431,0.2462566941976547,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.8615931868553162,0.3688412606716156,0.3516621589660644,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8476595878601074,0.3506217300891876,0.2470465451478958,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525756835937,0.8275434970855713,0.3244496583938598,0.3098634779453277,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45220947265625,0.7228800654411316,0.2129633426666259,0.9709974527359008,285.4526672363281,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05517578125,285.4535217285156,1.0,0.4940909743309021,1.0,1.0,0.0,1.0,-2.552079916000366,2.552074670791626,5.23444350619684e-06,1.970109701156616,0.8324037790298462,0.8324037790298462,0.0,122.96946716308594,111.0,25233.427734375,-0.0,1484.0042724609375,1.0,282.7392578125,284.5254821777344,291.6597900390625,293.3285217285156,293.1499938964844,293.1499938964844,283.04998779296875,37043.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462616562843323,1.0,0.0,0.0,3.3705389499664307,3.370560646057129,7.580397891615576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.5419921875,0.0,1251.1241455078125,1895.4371337890625,0.0,1993.1976318359373,0.8439517021179199,1.0,0.0,3.0,1.0,0.0
12332700,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696105957031,0.7894519567489624,0.2706579267978668,0.2458122819662094,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713806152344,0.8716564774513245,0.3683511614799499,0.350951075553894,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711364746094,0.8573096394538879,0.3502229154109955,0.2465823888778686,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707092285156,0.836541473865509,0.3240226805210113,0.3092146515846252,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56768798828125,0.7306593656539917,0.2127411812543869,0.968855917453766,285.5715026855469,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0589599609375,285.5806579589844,1.0,0.4886221885681152,1.0,1.0,0.0,1.0,-2.546786308288574,2.546781063079834,5.212979431234999e-06,1.966137170791626,0.8295944333076477,0.8295944333076477,0.0,117.12300872802734,111.0,24016.6015625,-0.0,1451.6077880859375,1.0,282.9902648925781,284.68292236328125,291.5848388671875,293.13916015625,293.1499938964844,293.1499938964844,283.04998779296875,37014.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313379049301147,1.0,0.0,0.0,3.3510329723358154,3.3510541915893555,7.492913027817849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.64892578125,0.0,1232.2633056640625,1895.4371337890625,0.0,1866.292724609375,0.8396692872047424,1.0,0.0,3.0,1.0,0.0
12332760,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128845214844,0.8001686930656433,0.2705232203006744,0.2454662919044494,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.613037109375,0.8832406997680664,0.3679396212100982,0.3503288626670837,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.613037109375,0.8684908151626587,0.3499073982238769,0.2461903989315033,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.8468831181526184,0.3236678540706634,0.3086448609828949,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7394798994064331,0.2125824987888336,0.9670029282569884,285.613037109375,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.063232421875,285.61358642578125,1.0,0.4838542938232422,1.0,1.0,0.0,1.0,-2.5422401428222656,2.5422348976135254,5.194459845370147e-06,1.962663531303405,0.8259634375572205,0.8259634375572205,0.0,111.1689682006836,99.0,23617.458984375,-0.0,1419.85009765625,1.0,283.038818359375,284.7298278808594,291.5655212402344,293.1347351074219,293.1499938964844,293.1499938964844,283.1499938964844,37008.79296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212010025978088,1.0,0.0,0.0,3.3324215412139893,3.3324427604675293,7.409914246636617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.94775390625,0.0,1214.6082763671875,1895.4371337890625,0.0,1781.91455078125,0.833520770072937,1.0,0.0,3.0,1.0,0.0
12332820,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596069335937,0.8238574862480164,0.269886314868927,0.244567185640335,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595153808594,0.91096830368042,0.3667771518230438,0.3488818109035492,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595458984375,0.8952532410621643,0.3489022552967071,0.2452374696731567,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595458984375,0.8719600439071655,0.3226563632488251,0.3073281049728393,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65966796875,0.7608081102371216,0.2120770961046219,0.9628534317016602,285.6595153808594,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.06915283203125,285.658935546875,1.0,0.4739322364330292,1.0,1.0,0.0,1.0,-2.531711339950561,2.5317060947418213,5.15174451720668e-06,1.9546432495117188,0.817534863948822,0.817534863948822,0.0,99.20025634765624,87.0,22689.14453125,-0.0,1354.5782470703125,1.0,283.1457824707031,284.80224609375,291.5236511230469,293.0555114746094,293.1499938964844,293.1499938964844,283.1499938964844,36725.87890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076486945152283,1.0,0.0,0.0,3.2724859714508057,3.2725067138671875,7.14576799509814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.23583984375,0.0,1157.1956787109375,1895.4371337890625,0.0,1671.630126953125,0.8187283277511597,1.0,0.0,3.0,1.0,0.0
12332880,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596069335937,0.8238574862480164,0.269886314868927,0.244567185640335,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595153808594,0.91096830368042,0.3667771518230438,0.3488818109035492,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595458984375,0.8952532410621643,0.3489022552967071,0.2452374696731567,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595458984375,0.8719600439071655,0.3226563632488251,0.3073281049728393,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65966796875,0.7608081102371216,0.2120770961046219,0.9628534317016602,285.6595153808594,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.06915283203125,285.658935546875,1.0,0.4739322364330292,1.0,1.0,0.0,1.0,-2.531711339950561,2.5317060947418213,5.15174451720668e-06,1.9546432495117188,0.817534863948822,0.817534863948822,0.0,99.20025634765624,87.0,22689.14453125,-0.0,1354.5782470703125,1.0,283.1457824707031,284.80224609375,291.5236511230469,293.0555114746094,293.1499938964844,293.1499938964844,283.1499938964844,36725.87890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076486945152283,1.0,0.0,0.0,3.2724859714508057,3.2725067138671875,7.14576799509814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.23583984375,0.0,1157.1956787109375,1895.4371337890625,0.0,1671.630126953125,0.8187283277511597,1.0,0.0,3.0,1.0,0.0
12332940,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64617919921875,0.8522927165031433,0.2687255144119262,0.2432177364826202,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64599609375,0.9493983387947084,0.3651063144207001,0.346981942653656,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460266113281,0.931698739528656,0.3473623096942901,0.2439282983541488,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64605712890625,0.9046501517295836,0.3211802244186401,0.3056001365184784,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463317871094,0.7889489531517029,0.2112334072589874,0.957337200641632,285.64599609375,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.07098388671875,285.6449279785156,1.0,0.4633437097072601,1.0,1.0,0.0,1.0,-2.517534017562866,2.517529010772705,5.094395874039037e-06,1.9437850713729856,0.8067857027053833,0.8067857027053833,0.0,87.21675872802734,75.0,22087.888671875,-0.0,1285.2540283203125,1.0,283.1498413085937,284.8059387207031,291.4772644042969,292.9911804199219,293.1499938964844,293.1499938964844,283.1499938964844,36210.296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026845216751099,1.0,0.0,0.0,3.1883351802825928,3.188354969024658,6.782991022191709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.76025390625,0.0,1079.016845703125,1895.4371337890625,0.0,1632.003173828125,0.7992566823959351,1.0,0.0,3.0,1.0,0.0
12333000,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64617919921875,0.8522927165031433,0.2687255144119262,0.2432177364826202,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64599609375,0.9493983387947084,0.3651063144207001,0.346981942653656,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460266113281,0.931698739528656,0.3473623096942901,0.2439282983541488,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64605712890625,0.9046501517295836,0.3211802244186401,0.3056001365184784,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463317871094,0.7889489531517029,0.2112334072589874,0.957337200641632,285.64599609375,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.07098388671875,285.6449279785156,1.0,0.4633437097072601,1.0,1.0,0.0,1.0,-2.517534017562866,2.517529010772705,5.094395874039037e-06,1.9437850713729856,0.8067857027053833,0.8067857027053833,0.0,87.21675872802734,75.0,22087.888671875,-0.0,1285.2540283203125,1.0,283.1498413085937,284.8059387207031,291.4772644042969,292.9911804199219,293.1499938964844,293.1499938964844,283.1499938964844,36210.296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026845216751099,1.0,0.0,0.0,3.1883351802825928,3.188354969024658,6.782991022191709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.76025390625,0.0,1079.016845703125,1895.4371337890625,0.0,1632.003173828125,0.7992566823959351,1.0,0.0,3.0,1.0,0.0
