time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333060,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337890625,0.8927575945854187,0.2672500610351562,0.2415236532688141,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336669921875,0.9921111464500428,0.3630965948104858,0.3447065949440002,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336669921875,0.9784536957740784,0.3454869985580444,0.2423387616872787,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336975097656,0.9533545970916748,0.319383829832077,0.3035212457180023,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339111328125,0.8257703185081482,0.210124209523201,0.9504926204681396,285.6336669921875,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0699462890625,285.6328430175781,1.0,0.4521466195583343,1.0,1.0,0.0,1.0,-2.500135660171509,2.500130653381348,5.024329766456503e-06,1.930390477180481,0.7942764759063721,0.7942764759063721,0.0,75.22915649414062,93.0,21469.912109375,-0.0,1212.79638671875,1.0,283.1499938964844,284.8120422363281,291.40020751953125,292.88397216796875,293.1499938964844,293.1499938964844,283.1499938964844,35570.13671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978352069854736,1.0,0.0,0.0,3.0872068405151367,3.0872256755828857,6.359525741572725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.47265625,0.0,989.8202514648438,1895.4371337890625,0.0,1593.7110595703125,0.7759883403778076,1.0,0.0,3.0,1.0,0.0
12333120,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337890625,0.8927575945854187,0.2672500610351562,0.2415236532688141,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336669921875,0.9921111464500428,0.3630965948104858,0.3447065949440002,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336669921875,0.9784536957740784,0.3454869985580444,0.2423387616872787,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336975097656,0.9533545970916748,0.319383829832077,0.3035212457180023,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339111328125,0.8257703185081482,0.210124209523201,0.9504926204681396,285.6336669921875,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0699462890625,285.6328430175781,1.0,0.4521466195583343,1.0,1.0,0.0,1.0,-2.500135660171509,2.500130653381348,5.024329766456503e-06,1.930390477180481,0.7942764759063721,0.7942764759063721,0.0,75.22915649414062,93.0,21469.912109375,-0.0,1212.79638671875,1.0,283.1499938964844,284.8120422363281,291.40020751953125,292.88397216796875,293.1499938964844,293.1499938964844,283.1499938964844,35570.13671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978352069854736,1.0,0.0,0.0,3.0872068405151367,3.0872256755828857,6.359525741572725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.47265625,0.0,989.8202514648438,1895.4371337890625,0.0,1593.7110595703125,0.7759883403778076,1.0,0.0,3.0,1.0,0.0
12333180,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.8318402767181396,0.2655368745326996,0.2407244443893432,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.9217868447303772,0.3608629405498504,0.34336918592453,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.9049571752548218,0.3433863520622253,0.2414443343877792,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.8810602426528931,0.317361980676651,0.3023827672004699,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328430175781,0.7688180208206177,0.2087905257940292,0.9481641054153442,285.6327819824219,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0668334960937,285.6326599121094,1.0,0.4655386209487915,1.0,1.0,0.0,1.0,-2.4923200607299805,2.49231505393982,4.992848062101984e-06,1.9242866039276123,0.7803077101707458,0.7803077101707458,0.0,92.8115005493164,111.0,20899.41796875,-0.0,1278.119384765625,1.0,283.1499938964844,284.8294372558594,291.3156433105469,292.7638244628906,293.1499938964844,293.1499938964844,283.1499938964844,34840.109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906289458274841,1.0,0.0,0.0,2.972377061843872,2.9723949432373047,5.89523494909372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.55810546875,0.0,894.8019409179688,1895.4371337890625,0.0,1537.5977783203125,0.7497016191482544,1.0,0.0,3.0,1.0,0.0
12333240,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.8318402767181396,0.2655368745326996,0.2407244443893432,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.9217868447303772,0.3608629405498504,0.34336918592453,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.9049571752548218,0.3433863520622253,0.2414443343877792,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.8810602426528931,0.317361980676651,0.3023827672004699,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328430175781,0.7688180208206177,0.2087905257940292,0.9481641054153442,285.6327819824219,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0668334960937,285.6326599121094,1.0,0.4655386209487915,1.0,1.0,0.0,1.0,-2.4923200607299805,2.49231505393982,4.992848062101984e-06,1.9242866039276123,0.7803077101707458,0.7803077101707458,0.0,92.8115005493164,111.0,20899.41796875,-0.0,1278.119384765625,1.0,283.1499938964844,284.8294372558594,291.3156433105469,292.7638244628906,293.1499938964844,293.1499938964844,283.1499938964844,34840.109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906289458274841,1.0,0.0,0.0,2.972377061843872,2.9723949432373047,5.89523494909372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.55810546875,0.0,894.8019409179688,1895.4371337890625,0.0,1537.5977783203125,0.7497016191482544,1.0,0.0,3.0,1.0,0.0
12333300,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63702392578125,0.8103074431419373,0.2645869255065918,0.2402384132146835,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.8943420052528381,0.35966357588768,0.3426229357719421,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370544433594,0.879447877407074,0.3422518074512481,0.2409378439188003,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370544433594,0.8568168878555298,0.3162647485733032,0.3017330765724182,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.636962890625,0.7482333183288574,0.208027571439743,0.9465843439102172,285.6370849609375,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.064453125,285.6373291015625,1.0,0.4714320302009582,1.0,1.0,0.0,1.0,-2.487553358078003,2.487548351287842,4.973815521225333e-06,1.92062509059906,0.7728520631790161,0.7728520631790161,0.0,101.77808380126952,111.0,20593.71875,-0.0,1310.30419921875,1.0,283.1499938964844,284.8434753417969,291.27520751953125,292.7041320800781,293.1499938964844,293.1499938964844,283.1499938964844,34278.75390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862635016441345,1.0,0.0,0.0,2.9034535884857178,2.903470754623413,5.625007588605513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.130859375,0.0,840.152099609375,1895.4371337890625,0.0,1504.0794677734375,0.7366350889205933,1.0,0.0,3.0,1.0,0.0
12333360,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392822265625,0.7905822396278381,0.2636027634143829,0.2397174686193466,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.8725311756134033,0.3584298193454742,0.3418416082859039,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.8584094643592834,0.3410835862159729,0.2404058128595352,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392822265625,0.8371976017951965,0.3151305615901947,0.3010455071926117,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392517089844,0.7315884828567505,0.2072209566831588,0.944790244102478,285.6393127441406,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0617980957031,285.63946533203125,1.0,0.4772451221942901,1.0,1.0,0.0,1.0,-2.482368469238281,2.482363700866699,4.953138159180526e-06,1.9166332483291624,0.7650398015975952,0.7650398015975952,0.0,110.76779174804688,114.0,20315.919921875,-0.0,1341.93896484375,1.0,283.1499938964844,284.8542785644531,291.2372131347656,292.6478881835937,293.1499938964844,293.1499938964844,283.1499938964844,34045.515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815515756607056,1.0,0.0,0.0,2.846261978149414,2.846278667449951,5.40558971806604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.208984375,0.0,797.9166870117188,1895.4371337890625,0.0,1468.314453125,0.7209807634353638,1.0,0.0,3.0,1.0,0.0
12333420,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.7817264795303345,0.2616420984268188,0.2380960434675216,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500244140625,0.8630878329277039,0.3559373021125793,0.3396496772766113,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499938964844,0.8493989706039429,0.3387333452701568,0.2388822436332702,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499938964844,0.8286800384521484,0.3128305971622467,0.2990345358848572,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498718261719,0.7241266965866089,0.2055622488260269,0.9381121397018432,285.6500244140625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05645751953125,285.6503601074219,1.0,0.4766667783260345,1.0,1.0,0.0,1.0,-2.465522527694702,2.465517520904541,4.88626164951711e-06,1.9036641120910645,0.7485976219177246,0.7485976219177246,0.0,113.97061920166016,102.0,19695.2421875,-0.0,1334.5162353515625,1.0,283.1499938964844,284.8843688964844,291.16668701171875,292.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,33199.765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711511611938477,1.0,0.0,0.0,2.710591077804565,2.710606575012207,4.902542514173547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.5927734375,0.0,702.0725708007812,1895.4371337890625,0.0,1390.9488525390625,0.6902555823326111,1.0,0.0,3.0,1.0,0.0
12333480,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.7817264795303345,0.2616420984268188,0.2380960434675216,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500244140625,0.8630878329277039,0.3559373021125793,0.3396496772766113,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499938964844,0.8493989706039429,0.3387333452701568,0.2388822436332702,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499938964844,0.8286800384521484,0.3128305971622467,0.2990345358848572,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498718261719,0.7241266965866089,0.2055622488260269,0.9381121397018432,285.6500244140625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05645751953125,285.6503601074219,1.0,0.4766667783260345,1.0,1.0,0.0,1.0,-2.465522527694702,2.465517520904541,4.88626164951711e-06,1.9036641120910645,0.7485976219177246,0.7485976219177246,0.0,113.97061920166016,102.0,19695.2421875,-0.0,1334.5162353515625,1.0,283.1499938964844,284.8843688964844,291.16668701171875,292.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,33199.765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711511611938477,1.0,0.0,0.0,2.710591077804565,2.710606575012207,4.902542514173547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.5927734375,0.0,702.0725708007812,1895.4371337890625,0.0,1390.9488525390625,0.6902555823326111,1.0,0.0,3.0,1.0,0.0
12333540,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66552734375,0.801334023475647,0.2598095536231994,0.236006885766983,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656494140625,0.8845956325531006,0.3535097241401672,0.3369100689888,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656188964844,0.8700527548789978,0.3364671468734741,0.2369667291641235,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66558837890625,0.8477776050567627,0.3105895817279815,0.2964695692062378,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.7402200698852539,0.2039597779512405,0.9287734627723694,285.6656494140625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0523376464844,285.666259765625,1.0,0.464494377374649,1.0,1.0,0.0,1.0,-2.4431228637695312,2.44311785697937,4.797944257006748e-06,1.886357545852661,0.7311400175094604,0.7311400175094604,0.0,102.20396423339844,90.0,19057.11328125,-0.0,1258.01904296875,1.0,283.1499938964844,284.9209899902344,291.10333251953125,292.4340209960937,293.1499938964844,293.1499938964844,283.1499938964844,32304.271484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596267223358154,1.0,0.0,0.0,2.567051887512207,2.567066192626953,4.397062411953813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.20947265625,0.0,609.640380859375,1895.4371337890625,0.0,1307.875244140625,0.6579387784004211,1.0,0.0,3.0,1.0,0.0
12333600,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66552734375,0.801334023475647,0.2598095536231994,0.236006885766983,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656494140625,0.8845956325531006,0.3535097241401672,0.3369100689888,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656188964844,0.8700527548789978,0.3364671468734741,0.2369667291641235,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66558837890625,0.8477776050567627,0.3105895817279815,0.2964695692062378,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.7402200698852539,0.2039597779512405,0.9287734627723694,285.6656494140625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0523376464844,285.666259765625,1.0,0.464494377374649,1.0,1.0,0.0,1.0,-2.4431228637695312,2.44311785697937,4.797944257006748e-06,1.886357545852661,0.7311400175094604,0.7311400175094604,0.0,102.20396423339844,90.0,19057.11328125,-0.0,1258.01904296875,1.0,283.1499938964844,284.9209899902344,291.10333251953125,292.4340209960937,293.1499938964844,293.1499938964844,283.1499938964844,32304.271484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596267223358154,1.0,0.0,0.0,2.567051887512207,2.567066192626953,4.397062411953813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.20947265625,0.0,609.640380859375,1895.4371337890625,0.0,1307.875244140625,0.6579387784004211,1.0,0.0,3.0,1.0,0.0
12333660,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.8253021836280823,0.2581231296062469,0.2340477257966995,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.9132845401763916,0.3511846661567688,0.3342574536800384,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.8975614309310913,0.334316223859787,0.2351262718439102,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8734949827194214,0.3084457218647003,0.2939867973327636,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.7617909908294678,0.2024623453617096,0.9198546409606934,285.6895751953125,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0497436523437,285.6905822753906,1.0,0.4528060853481293,1.0,1.0,0.0,1.0,-2.421672344207764,2.4216675758361816,4.714013812190387e-06,1.869712233543396,0.7128355503082275,0.7128355503082275,0.0,90.23517608642578,78.0,18466.302734375,-0.0,1183.11572265625,1.0,283.1499938964844,284.9713439941406,291.048828125,292.340576171875,293.1499938964844,293.1499938964844,283.1499938964844,31354.962890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474478840827942,1.0,0.0,0.0,2.4175338745117188,2.4175469875335693,3.899765204096184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.8154296875,0.0,522.5999755859375,1895.4371337890625,0.0,1223.2926025390625,0.6244788765907288,1.0,0.0,3.0,1.0,0.0
12333720,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.8253021836280823,0.2581231296062469,0.2340477257966995,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.9132845401763916,0.3511846661567688,0.3342574536800384,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.8975614309310913,0.334316223859787,0.2351262718439102,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8734949827194214,0.3084457218647003,0.2939867973327636,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.7617909908294678,0.2024623453617096,0.9198546409606934,285.6895751953125,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0497436523437,285.6905822753906,1.0,0.4528060853481293,1.0,1.0,0.0,1.0,-2.421672344207764,2.4216675758361816,4.714013812190387e-06,1.869712233543396,0.7128355503082275,0.7128355503082275,0.0,90.23517608642578,78.0,18466.302734375,-0.0,1183.11572265625,1.0,283.1499938964844,284.9713439941406,291.048828125,292.340576171875,293.1499938964844,293.1499938964844,283.1499938964844,31354.962890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474478840827942,1.0,0.0,0.0,2.4175338745117188,2.4175469875335693,3.899765204096184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.8154296875,0.0,522.5999755859375,1895.4371337890625,0.0,1223.2926025390625,0.6244788765907288,1.0,0.0,3.0,1.0,0.0
12333780,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.8562766313552856,0.2565315961837768,0.232179507613182,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.9548441171646118,0.3489373922348022,0.3316798806190491,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.9376433491706848,0.3322489261627197,0.2333461046218872,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220458984375,0.9091535210609436,0.3063728809356689,0.291573166847229,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216186523437,0.7920670509338379,0.2010426372289657,0.9112981557846068,285.72216796875,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0482482910156,285.7236022949219,1.0,0.4409678280353546,1.0,1.0,0.0,1.0,-2.401012897491455,2.401008129119873,4.633894150174456e-06,1.8536759614944456,0.6937690377235413,0.6937690377235413,0.0,78.2420654296875,66.0,17871.005859375,-0.0,1110.26220703125,1.0,283.1499938964844,285.0311584472656,291.0020446777344,292.255859375,293.1499938964844,293.1499938964844,283.1499938964844,30353.96875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351775527000427,1.0,0.0,0.0,2.26381254196167,2.263824701309204,3.4195920761703746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.49365234375,0.0,442.3848876953125,1895.4371337890625,0.0,1141.6007080078125,0.5903069972991943,1.0,0.0,3.0,1.0,0.0
12333840,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.8562766313552856,0.2565315961837768,0.232179507613182,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.9548441171646118,0.3489373922348022,0.3316798806190491,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.9376433491706848,0.3322489261627197,0.2333461046218872,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220458984375,0.9091535210609436,0.3063728809356689,0.291573166847229,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216186523437,0.7920670509338379,0.2010426372289657,0.9112981557846068,285.72216796875,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0482482910156,285.7236022949219,1.0,0.4409678280353546,1.0,1.0,0.0,1.0,-2.401012897491455,2.401008129119873,4.633894150174456e-06,1.8536759614944456,0.6937690377235413,0.6937690377235413,0.0,78.2420654296875,66.0,17871.005859375,-0.0,1110.26220703125,1.0,283.1499938964844,285.0311584472656,291.0020446777344,292.255859375,293.1499938964844,293.1499938964844,283.1499938964844,30353.96875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351775527000427,1.0,0.0,0.0,2.26381254196167,2.263824701309204,3.4195920761703746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.49365234375,0.0,442.3848876953125,1895.4371337890625,0.0,1141.6007080078125,0.5903069972991943,1.0,0.0,3.0,1.0,0.0
12333900,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74371337890625,0.8772079944610596,0.2557662725448608,0.2312714904546737,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440490722656,0.978143036365509,0.3478405773639679,0.3304147124290466,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.9629138112068176,0.3312437832355499,0.2324745655059814,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.9347619414329528,0.3053602576255798,0.2903874516487121,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.8116137981414795,0.2003576755523681,0.9071295261383056,285.7440795898437,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0478210449219,285.7461242675781,1.0,0.4349903166294098,1.0,1.0,0.0,1.0,-2.39092230796814,2.3909175395965576,4.59501688965247e-06,1.8458410501480105,0.6840181350708008,0.6840181350708008,0.0,72.2440414428711,66.0,17554.123046875,-0.0,1074.5438232421875,1.0,283.1499938964844,285.068115234375,290.9803771972656,292.2145690917969,293.1499938964844,293.1499938964844,283.1499938964844,29648.177734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289895176887512,1.0,0.0,0.0,2.1792688369750977,2.1792802810668945,3.168946989262622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.26513671875,0.0,401.4352111816406,1895.4371337890625,0.0,1101.80810546875,0.5741692781448364,1.0,0.0,3.0,1.0,0.0
12333960,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.9032631516456604,0.2550181150436401,0.2303858548402786,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76373291015625,0.9990000128746032,0.3467660248279571,0.3279648423194885,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637023925781,0.988605797290802,0.3302550017833709,0.2316197454929351,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636108398437,0.964464008808136,0.3043608367443084,0.2892207205295563,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630615234375,0.8335210084915161,0.1996862143278122,0.903049111366272,285.7637634277344,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.0475769042969,285.7656555175781,1.0,0.4283199906349182,1.0,1.0,0.0,1.0,-2.379602193832397,2.3795976638793945,4.552291557047283e-06,1.837424278259277,0.6740639209747314,0.6740639209747314,0.0,66.27094268798828,84.0,17265.3984375,-0.0,1037.876220703125,1.0,283.1499938964844,285.10089111328125,290.9603576660156,292.1765441894531,293.1499938964844,293.1499938964844,283.1499938964844,29298.326171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228012442588806,1.0,0.0,0.0,2.107835531234741,2.107846736907959,2.964604846056318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.53662109375,0.0,369.9884643554688,1895.4371337890625,0.0,1062.9901123046875,0.5558809041976929,1.0,0.0,3.0,1.0,0.0
12334020,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81951904296875,0.8332973718643188,0.2534644901752472,0.2296874672174453,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199768066406,0.9240418672561646,0.3445904850959778,0.327844500541687,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199157714844,0.9073163270950316,0.3282529711723327,0.2307577133178711,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197937011719,0.8822437524795532,0.3023401200771332,0.2880339622497558,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.7690165042877197,0.1983126550912857,0.9003137350082397,285.82000732421875,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0468444824219,285.8227844238281,1.0,0.4430538415908813,1.0,1.0,0.0,1.0,-2.372843980789185,2.3728394508361816,4.525579697656212e-06,1.8316890001297,0.6539483666419983,0.6539483666419983,0.0,83.80138397216797,102.0,16705.251953125,-0.0,1101.453369140625,1.0,283.1499938964844,285.1859130859375,290.9233093261719,292.10308837890625,293.1499938964844,293.1499938964844,283.1499938964844,28178.625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102697253227234,1.0,0.0,0.0,1.951870083808899,1.9518802165985107,2.54211528272208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.63037109375,0.0,306.0115966796875,1895.4371337890625,0.0,987.4755859375,0.5217026472091675,1.0,0.0,3.0,1.0,0.0
12334080,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81951904296875,0.8332973718643188,0.2534644901752472,0.2296874672174453,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199768066406,0.9240418672561646,0.3445904850959778,0.327844500541687,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199157714844,0.9073163270950316,0.3282529711723327,0.2307577133178711,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197937011719,0.8822437524795532,0.3023401200771332,0.2880339622497558,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.7690165042877197,0.1983126550912857,0.9003137350082397,285.82000732421875,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0468444824219,285.8227844238281,1.0,0.4430538415908813,1.0,1.0,0.0,1.0,-2.372843980789185,2.3728394508361816,4.525579697656212e-06,1.8316890001297,0.6539483666419983,0.6539483666419983,0.0,83.80138397216797,102.0,16705.251953125,-0.0,1101.453369140625,1.0,283.1499938964844,285.1859130859375,290.9233093261719,292.10308837890625,293.1499938964844,293.1499938964844,283.1499938964844,28178.625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102697253227234,1.0,0.0,0.0,1.951870083808899,1.9518802165985107,2.54211528272208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.63037109375,0.0,306.0115966796875,1895.4371337890625,0.0,987.4755859375,0.5217026472091675,1.0,0.0,3.0,1.0,0.0
12334140,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854064941406,0.7885491847991943,0.2518023550510406,0.2288987189531326,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.87037593126297,0.3423496186733246,0.326464831829071,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858642578125,0.8566659688949585,0.3261782526969909,0.2298551052808761,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.8346264958381653,0.3002410233020782,0.2867903411388397,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848571777344,0.7286615967750549,0.1968334168195724,0.8971993923187256,285.8859558105469,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.045166015625,285.8891296386719,1.0,0.4555441737174988,1.0,1.0,0.0,1.0,-2.363919734954834,2.36391544342041,4.491619165492011e-06,1.824764490127564,0.6335351467132568,0.6335351467132568,0.0,101.7523422241211,105.0,16122.8916015625,-0.0,1163.8922119140625,1.0,283.1499938964844,285.2811889648437,290.8909606933594,292.0348205566406,293.1499938964844,293.1499938964844,283.1499938964844,27002.11328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977413654327393,1.0,0.0,0.0,1.798259973526001,1.7982690334320068,2.1577362474545225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.72509765625,0.0,250.6689910888672,1895.4371337890625,0.0,916.3014526367188,0.4882893860340118,1.0,0.0,3.0,1.0,0.0
12334200,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854064941406,0.7885491847991943,0.2518023550510406,0.2288987189531326,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.87037593126297,0.3423496186733246,0.326464831829071,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858642578125,0.8566659688949585,0.3261782526969909,0.2298551052808761,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.8346264958381653,0.3002410233020782,0.2867903411388397,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848571777344,0.7286615967750549,0.1968334168195724,0.8971993923187256,285.8859558105469,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.045166015625,285.8891296386719,1.0,0.4555441737174988,1.0,1.0,0.0,1.0,-2.363919734954834,2.36391544342041,4.491619165492011e-06,1.824764490127564,0.6335351467132568,0.6335351467132568,0.0,101.7523422241211,105.0,16122.8916015625,-0.0,1163.8922119140625,1.0,283.1499938964844,285.2811889648437,290.8909606933594,292.0348205566406,293.1499938964844,293.1499938964844,283.1499938964844,27002.11328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977413654327393,1.0,0.0,0.0,1.798259973526001,1.7982690334320068,2.1577362474545225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.72509765625,0.0,250.6689910888672,1895.4371337890625,0.0,916.3014526367188,0.4882893860340118,1.0,0.0,3.0,1.0,0.0
12334260,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95660400390625,0.779595136642456,0.2501896023750305,0.2275693863630294,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571838378906,0.8607056736946106,0.3401455581188202,0.3245191276073456,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95709228515625,0.8474744558334351,0.3241459727287292,0.2285349667072296,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569396972656,0.825859010219574,0.2981633245944977,0.2849650084972381,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559936523437,0.7209523916244507,0.1953535676002502,0.8912141919136047,285.95721435546875,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.04364013671875,285.9605712890625,1.0,0.4553078114986419,1.0,1.0,0.0,1.0,-2.3490211963653564,2.3490169048309326,4.435292794369161e-06,1.813244104385376,0.6128610372543335,0.6128610372543335,0.0,104.96228790283205,93.0,15498.8251953125,-0.0,1159.9595947265625,1.0,283.1499938964844,285.3831481933594,290.8607177734375,291.9674377441406,293.1499938964844,293.1499938964844,283.1499938964844,25780.556640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848833322525024,1.0,0.0,0.0,1.6486923694610596,1.6487005949020386,1.8137302504328545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.10107421875,0.0,203.6005249023437,1895.4371337890625,0.0,848.0916748046875,0.4560175836086273,1.0,0.0,3.0,1.0,0.0
12334320,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95660400390625,0.779595136642456,0.2501896023750305,0.2275693863630294,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571838378906,0.8607056736946106,0.3401455581188202,0.3245191276073456,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95709228515625,0.8474744558334351,0.3241459727287292,0.2285349667072296,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569396972656,0.825859010219574,0.2981633245944977,0.2849650084972381,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559936523437,0.7209523916244507,0.1953535676002502,0.8912141919136047,285.95721435546875,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.04364013671875,285.9605712890625,1.0,0.4553078114986419,1.0,1.0,0.0,1.0,-2.3490211963653564,2.3490169048309326,4.435292794369161e-06,1.813244104385376,0.6128610372543335,0.6128610372543335,0.0,104.96228790283205,93.0,15498.8251953125,-0.0,1159.9595947265625,1.0,283.1499938964844,285.3831481933594,290.8607177734375,291.9674377441406,293.1499938964844,293.1499938964844,283.1499938964844,25780.556640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848833322525024,1.0,0.0,0.0,1.6486923694610596,1.6487005949020386,1.8137302504328545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.10107421875,0.0,203.6005249023437,1895.4371337890625,0.0,848.0916748046875,0.4560175836086273,1.0,0.0,3.0,1.0,0.0
12334380,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325622558594,0.8015786409378052,0.2487582713365554,0.225823700428009,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331726074219,0.8846038579940796,0.3380746841430664,0.3220948874950409,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330810546875,0.8704795837402344,0.3222627937793731,0.2268713414669037,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.847034752368927,0.2962079346179962,0.2826500236988067,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03192138671875,0.7389060854911804,0.1939898282289505,0.8828606605529785,286.033203125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04345703125,286.03680419921875,1.0,0.4430353939533233,1.0,1.0,0.0,1.0,-2.3292012214660645,2.3291969299316406,4.360877483122749e-06,1.7978847026824951,0.5919839143753052,0.5919839143753052,0.0,93.20446014404295,81.0,14839.9951171875,-0.0,1091.14892578125,1.0,283.1499938964844,285.4913024902344,290.8316345214844,291.8992004394531,293.1499938964844,293.1499938964844,283.1499938964844,24523.96875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5712108016014099,1.0,0.0,0.0,1.5046370029449463,1.5046442747116089,1.5106256512353866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.73095703125,0.0,164.1713409423828,1895.4371337890625,0.0,780.8443603515625,0.4251969456672668,1.0,0.0,3.0,1.0,0.0
12334440,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325622558594,0.8015786409378052,0.2487582713365554,0.225823700428009,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331726074219,0.8846038579940796,0.3380746841430664,0.3220948874950409,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330810546875,0.8704795837402344,0.3222627937793731,0.2268713414669037,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.847034752368927,0.2962079346179962,0.2826500236988067,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03192138671875,0.7389060854911804,0.1939898282289505,0.8828606605529785,286.033203125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04345703125,286.03680419921875,1.0,0.4430353939533233,1.0,1.0,0.0,1.0,-2.3292012214660645,2.3291969299316406,4.360877483122749e-06,1.7978847026824951,0.5919839143753052,0.5919839143753052,0.0,93.20446014404295,81.0,14839.9951171875,-0.0,1091.14892578125,1.0,283.1499938964844,285.4913024902344,290.8316345214844,291.8992004394531,293.1499938964844,293.1499938964844,283.1499938964844,24523.96875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5712108016014099,1.0,0.0,0.0,1.5046370029449463,1.5046442747116089,1.5106256512353866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.73095703125,0.0,164.1713409423828,1895.4371337890625,0.0,780.8443603515625,0.4251969456672668,1.0,0.0,3.0,1.0,0.0
12334500,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.077880859375,0.8146872520446777,0.2481177449226379,0.2250143140554428,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07867431640625,0.8994935154914856,0.3370998799800873,0.3209331631660461,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8850029110908508,0.3213868141174316,0.2260805815458297,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.078369140625,0.8604394793510437,0.2952873110771179,0.2815398871898651,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770263671875,0.750134289264679,0.1933659464120865,0.8789144158363342,286.0787048339844,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0439453125,286.0834350585937,1.0,0.4371839761734009,1.0,1.0,0.0,1.0,-2.3198087215423584,2.3198044300079346,4.325786903791595e-06,1.7905744314193726,0.5815696716308594,0.5815696716308594,0.0,87.22692108154297,81.0,14499.9072265625,-0.0,1057.32666015625,1.0,283.1499938964844,285.5541076660156,290.8174133300781,291.86383056640625,293.1499938964844,293.1499938964844,283.1499938964844,23683.77734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5639597177505493,1.0,0.0,0.0,1.4291787147521973,1.4291856288909912,1.3629079376187292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.988037109375,0.0,145.25363159179688,1895.4371337890625,0.0,747.2884521484375,0.4115477502346039,1.0,0.0,3.0,1.0,0.0
12334560,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8289144039154053,0.2475243210792541,0.22424978017807,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1223449707031,0.9176953434944152,0.3361673653125763,0.3198122382164001,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12225341796875,0.901962161064148,0.3205556273460388,0.2253221869468689,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220397949219,0.8763787746429443,0.294405460357666,0.2804673612117767,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.7635561227798462,0.1927791982889175,0.8751391172409058,286.12237548828125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0447998046875,286.1268310546875,1.0,0.43131223320961,1.0,1.0,0.0,1.0,-2.310808658599853,2.3108043670654297,4.292299308872316e-06,1.7835676670074463,0.5711233019828796,0.5711233019828796,0.0,81.2357406616211,69.0,14214.6748046875,-0.0,1024.1268310546875,1.0,283.1499938964844,285.6132507324219,290.8051147460937,291.8330993652344,293.1499938964844,293.1499938964844,283.1499938964844,23233.611328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565820336341858,1.0,0.0,0.0,1.3676490783691406,1.367655634880066,1.2480809630233125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.316162109375,0.0,131.62118530273438,1895.4371337890625,0.0,714.5857543945312,0.3960973918437958,1.0,0.0,3.0,1.0,0.0
12334620,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22216796875,0.8662683963775635,0.2464569956064224,0.2228297144174575,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2229919433594,0.9659036993980408,0.334416002035141,0.3176769018173218,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.222900390625,0.9500607252120972,0.3190121054649353,0.2238879948854446,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226867675781,0.9195542931556702,0.2927447259426117,0.2784191370010376,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213134765625,0.7996016144752502,0.1917029917240142,0.8680293560028076,286.2230529785156,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0473022460937,286.2279052734375,1.0,0.4195083379745483,1.0,1.0,0.0,1.0,-2.2938127517700195,2.293808460235596,4.229430032864912e-06,1.7703330516815186,0.5504501461982727,0.5504501461982727,0.0,69.2413330078125,72.0,13593.8525390625,-0.0,959.450439453125,1.0,283.1499938964844,285.7471008300781,290.78369140625,291.7732238769531,293.1499938964844,293.1499938964844,283.1499938964844,21920.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415627360343933,1.0,0.0,0.0,1.2391996383666992,1.2392054796218872,1.0246509418720967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.21875,0.0,105.13903045654295,1895.4371337890625,0.0,652.2981567382812,0.3689438104629516,1.0,0.0,3.0,1.0,0.0
12334680,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22216796875,0.8662683963775635,0.2464569956064224,0.2228297144174575,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2229919433594,0.9659036993980408,0.334416002035141,0.3176769018173218,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.222900390625,0.9500607252120972,0.3190121054649353,0.2238879948854446,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226867675781,0.9195542931556702,0.2927447259426117,0.2784191370010376,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213134765625,0.7996016144752502,0.1917029917240142,0.8680293560028076,286.2230529785156,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0473022460937,286.2279052734375,1.0,0.4195083379745483,1.0,1.0,0.0,1.0,-2.2938127517700195,2.293808460235596,4.229430032864912e-06,1.7703330516815186,0.5504501461982727,0.5504501461982727,0.0,69.2413330078125,72.0,13593.8525390625,-0.0,959.450439453125,1.0,283.1499938964844,285.7471008300781,290.78369140625,291.7732238769531,293.1499938964844,293.1499938964844,283.1499938964844,21920.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415627360343933,1.0,0.0,0.0,1.2391996383666992,1.2392054796218872,1.0246509418720967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.21875,0.0,105.13903045654295,1895.4371337890625,0.0,652.2981567382812,0.3689438104629516,1.0,0.0,3.0,1.0,0.0
12334740,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33349609375,0.8531427979469299,0.2454605102539062,0.2220475226640701,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.9498615860939026,0.3327589631080627,0.3162246346473694,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9332394599914552,0.3175599873065948,0.2229586690664291,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33404541015625,0.9033964276313782,0.2911635041236877,0.2770406603813171,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33251953125,0.7866877317428589,0.1906957477331161,0.8640594482421875,286.33447265625,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0502014160156,286.33990478515625,1.0,0.4211860597133636,1.0,1.0,0.0,1.0,-2.2835824489593506,2.283578395843506,4.191714651824441e-06,1.762304663658142,0.53009033203125,0.53009033203125,0.0,72.01168060302734,75.0,12984.7939453125,-0.0,959.832763671875,1.0,283.1499938964844,285.8910827636719,290.7658996582031,291.71783447265625,293.1499938964844,293.1499938964844,283.1499938964844,20598.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264617204666138,1.0,0.0,0.0,1.120012283325195,1.120017647743225,8.370261639356613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.81591796875,0.0,83.810791015625,1895.4371337890625,0.0,595.1309204101562,0.346809059381485,1.0,0.0,3.0,1.0,0.0
12334800,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33349609375,0.8531427979469299,0.2454605102539062,0.2220475226640701,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.9498615860939026,0.3327589631080627,0.3162246346473694,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9332394599914552,0.3175599873065948,0.2229586690664291,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33404541015625,0.9033964276313782,0.2911635041236877,0.2770406603813171,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33251953125,0.7866877317428589,0.1906957477331161,0.8640594482421875,286.33447265625,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0502014160156,286.33990478515625,1.0,0.4211860597133636,1.0,1.0,0.0,1.0,-2.2835824489593506,2.283578395843506,4.191714651824441e-06,1.762304663658142,0.53009033203125,0.53009033203125,0.0,72.01168060302734,75.0,12984.7939453125,-0.0,959.832763671875,1.0,283.1499938964844,285.8910827636719,290.7658996582031,291.71783447265625,293.1499938964844,293.1499938964844,283.1499938964844,20598.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264617204666138,1.0,0.0,0.0,1.120012283325195,1.120017647743225,8.370261639356613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.81591796875,0.0,83.810791015625,1895.4371337890625,0.0,595.1309204101562,0.346809059381485,1.0,0.0,3.0,1.0,0.0
12334860,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.43072509765625,0.840818464756012,0.2444159686565399,0.2212503850460052,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4315490722656,0.9332475066184998,0.3310869038105011,0.3147900700569153,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4314270019531,0.916711449623108,0.3160835802555084,0.2220363765954971,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.43121337890625,0.8889721035957336,0.2895582318305969,0.2756689786911011,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4298095703125,0.7743188142776489,0.1896620541810989,0.8600910902023315,286.4315795898437,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0524597167969,286.43658447265625,1.0,0.4222148060798645,1.0,1.0,0.0,1.0,-2.2733795642852783,2.2733755111694336,4.1543903535057325e-06,1.7543621063232422,0.5096849799156189,0.5096849799156189,0.0,74.98298645019531,78.0,12449.7470703125,-0.0,961.004150390625,1.0,283.1499938964844,286.015869140625,290.7545166015625,291.6738586425781,293.1499938964844,293.1499938964844,283.1499938964844,19993.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122052431106567,1.0,0.0,0.0,1.0275121927261353,1.0275170803070068,7.0447789823902e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.2197265625,0.0,70.33767700195312,1895.4371337890625,0.0,545.8157348632812,0.329564094543457,1.0,0.0,3.0,1.0,0.0
