time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334920,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.43072509765625,0.840818464756012,0.2444159686565399,0.2212503850460052,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4315490722656,0.9332475066184998,0.3310869038105011,0.3147900700569153,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4314270019531,0.916711449623108,0.3160835802555084,0.2220363765954971,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.43121337890625,0.8889721035957336,0.2895582318305969,0.2756689786911011,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4298095703125,0.7743188142776489,0.1896620541810989,0.8600910902023315,286.4315795898437,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0524597167969,286.43658447265625,1.0,0.4222148060798645,1.0,1.0,0.0,1.0,-2.2733795642852783,2.2733755111694336,4.1543903535057325e-06,1.7543621063232422,0.5096849799156189,0.5096849799156189,0.0,74.98298645019531,78.0,12449.7470703125,-0.0,961.004150390625,1.0,283.1499938964844,286.015869140625,290.7545166015625,291.6738586425781,293.1499938964844,293.1499938964844,283.1499938964844,19993.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122052431106567,1.0,0.0,0.0,1.0275121927261353,1.0275170803070068,7.0447789823902e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.2197265625,0.0,70.33767700195312,1895.4371337890625,0.0,545.8157348632812,0.329564094543457,1.0,0.0,3.0,1.0,0.0
12334980,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.8296113014221191,0.2433129847049713,0.2203998267650604,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223693847656,0.9175208806991576,0.3293712139129638,0.3133173286914825,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52227783203125,0.9022789001464844,0.3145582675933838,0.2210812866687774,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52203369140625,0.8756731152534485,0.2879047393798828,0.2742544412612915,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5207214355469,0.7630094289779663,0.1885848343372345,0.8559393882751465,286.5223999023437,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0540466308594,286.5272216796875,1.0,0.423216700553894,1.0,1.0,0.0,1.0,-2.2627556324005127,2.262751579284668,4.115711817576084e-06,1.746090531349182,0.489206463098526,0.489206463098526,0.0,77.97997283935547,81.0,11935.0615234375,-0.0,961.82666015625,1.0,283.1499938964844,286.13189697265625,290.7455444335937,291.6344909667969,293.1499938964844,293.1499938964844,283.1499938964844,19625.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990236759185791,1.0,0.0,0.0,0.9466463923454284,0.946651041507721,5.979556760848936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.051025390625,0.0,60.21571731567383,1895.4371337890625,0.0,503.9365539550781,0.3156097829341888,1.0,0.0,3.0,1.0,0.0
12335040,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.8296113014221191,0.2433129847049713,0.2203998267650604,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223693847656,0.9175208806991576,0.3293712139129638,0.3133173286914825,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52227783203125,0.9022789001464844,0.3145582675933838,0.2210812866687774,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52203369140625,0.8756731152534485,0.2879047393798828,0.2742544412612915,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5207214355469,0.7630094289779663,0.1885848343372345,0.8559393882751465,286.5223999023437,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0540466308594,286.5272216796875,1.0,0.423216700553894,1.0,1.0,0.0,1.0,-2.2627556324005127,2.262751579284668,4.115711817576084e-06,1.746090531349182,0.489206463098526,0.489206463098526,0.0,77.97997283935547,81.0,11935.0615234375,-0.0,961.82666015625,1.0,283.1499938964844,286.13189697265625,290.7455444335937,291.6344909667969,293.1499938964844,293.1499938964844,283.1499938964844,19625.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990236759185791,1.0,0.0,0.0,0.9466463923454284,0.946651041507721,5.979556760848936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.051025390625,0.0,60.21571731567383,1895.4371337890625,0.0,503.9365539550781,0.3156097829341888,1.0,0.0,3.0,1.0,0.0
12335100,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5658569335937,0.824341893196106,0.2427458018064499,0.2199588119983673,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5666198730469,0.9103003740310668,0.3284996449947357,0.3125670850276947,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5665283203125,0.8958779573440552,0.3137813210487366,0.2205928415060043,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5663146972656,0.8694551587104797,0.287062406539917,0.2735316455364227,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5649719238281,0.7577487826347351,0.1880315989255905,0.8537953495979309,286.566650390625,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0545959472656,286.5714111328125,1.0,0.4237038493156433,1.0,1.0,0.0,1.0,-2.2572944164276123,2.257290363311768,4.095902113476768e-06,1.7418376207351685,0.4789376258850097,0.4789376258850097,0.0,79.48001861572266,81.0,11681.9755859375,-0.0,962.08544921875,1.0,283.1499938964844,286.1880798339844,290.74072265625,291.61431884765625,293.1499938964844,293.1499938964844,283.1499938964844,19491.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927124381065368,1.0,0.0,0.0,0.9093025922775269,0.9093071818351746,5.5170932711234855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.211669921875,0.0,55.98936462402344,1895.4371337890625,0.0,485.0673828125,0.30949866771698,1.0,0.0,3.0,1.0,0.0
12335160,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6097106933594,0.8192310929298401,0.2421716004610061,0.2195104658603668,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6104736328125,0.9036757349967957,0.3276213109493255,0.3118097186088562,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8897148370742798,0.3129976689815521,0.2200990468263626,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61016845703125,0.8635157346725464,0.2862119078636169,0.2728004157543182,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6088256835937,0.7527359127998352,0.1874702423810959,0.8516124486923218,286.6105041503906,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0550537109375,286.615234375,1.0,0.4241837561130523,1.0,1.0,0.0,1.0,-2.251752614974976,2.251748561859131,4.075851393281482e-06,1.7375211715698242,0.4686490893363952,0.4686490893363952,0.0,80.980224609375,84.0,11430.712890625,-0.0,962.2587890625,1.0,283.1499938964844,286.2435607910156,290.73394775390625,291.5904235839844,293.1499938964844,293.1499938964844,283.1499938964844,19379.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862605035305023,1.0,0.0,0.0,0.8736244440078735,0.8736289143562317,5.092640265047521e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.292724609375,0.0,52.18687438964844,1895.4371337890625,0.0,466.5264892578125,0.3038410246372223,1.0,0.0,3.0,1.0,0.0
12335220,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968078613281,0.8092601895332336,0.2410098314285278,0.2185994982719421,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.69757080078125,0.8916782736778259,0.3258508145809173,0.3102798759937286,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974792480469,0.8780924081802368,0.3114173114299774,0.2191007435321808,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8524260520935059,0.2844922840595245,0.2713185250759125,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6959533691406,0.7433902025222778,0.1863282322883606,0.847152829170227,286.6976013183594,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556335449219,286.70233154296875,1.0,0.42512908577919,1.0,1.0,0.0,1.0,-2.240484952926636,2.240480899810791,4.035240635857917e-06,1.728743076324463,0.4480156898498535,0.4480156898498535,0.0,83.98060607910156,87.0,10932.3193359375,-0.0,962.4065551757812,1.0,283.1499938964844,286.3530578613281,290.7158203125,291.53643798828125,293.1499938964844,293.1499938964844,283.1499938964844,19198.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722643792629242,1.0,0.0,0.0,0.8065881133079529,0.8065924048423767,4.34107292335284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.132568359375,0.0,45.6054916381836,1895.4371337890625,0.0,428.7571411132813,0.2936443090438843,1.0,0.0,3.0,1.0,0.0
12335280,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968078613281,0.8092601895332336,0.2410098314285278,0.2185994982719421,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.69757080078125,0.8916782736778259,0.3258508145809173,0.3102798759937286,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974792480469,0.8780924081802368,0.3114173114299774,0.2191007435321808,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8524260520935059,0.2844922840595245,0.2713185250759125,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6959533691406,0.7433902025222778,0.1863282322883606,0.847152829170227,286.6976013183594,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556335449219,286.70233154296875,1.0,0.42512908577919,1.0,1.0,0.0,1.0,-2.240484952926636,2.240480899810791,4.035240635857917e-06,1.728743076324463,0.4480156898498535,0.4480156898498535,0.0,83.98060607910156,87.0,10932.3193359375,-0.0,962.4065551757812,1.0,283.1499938964844,286.3530578613281,290.7158203125,291.53643798828125,293.1499938964844,293.1499938964844,283.1499938964844,19198.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722643792629242,1.0,0.0,0.0,0.8065881133079529,0.8065924048423767,4.34107292335284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.132568359375,0.0,45.6054916381836,1895.4371337890625,0.0,428.7571411132813,0.2936443090438843,1.0,0.0,3.0,1.0,0.0
12335340,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7834167480469,0.7993975281715393,0.2398378103971481,0.2176776528358459,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841796875,0.8805201053619385,0.3240683972835541,0.3087372481822967,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840881347656,0.8673741221427917,0.3098269999027252,0.2180941551923751,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7838439941406,0.8422855138778687,0.2827543914318084,0.2698177993297577,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78253173828125,0.7348192930221558,0.1851663142442703,0.8425971865653992,286.7842102050781,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05596923828125,286.7889404296875,1.0,0.4260639548301697,1.0,1.0,0.0,1.0,-2.22904109954834,2.229037046432495,3.99421287511359e-06,1.7198256254196167,0.4273085594177246,0.4273085594177246,0.0,86.98082733154297,90.0,10438.8173828125,-0.0,962.3597412109376,1.0,283.1499938964844,286.4610900878906,290.6968688964844,291.4804077148437,293.1499938964844,293.1499938964844,283.1499938964844,19056.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568073749542236,1.0,0.0,0.0,0.7446479797363281,0.7446521520614624,3.699947015434192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.618896484375,0.0,40.11275863647461,1895.4371337890625,0.0,390.6206359863281,0.2846676409244537,1.0,0.0,3.0,1.0,0.0
12335400,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7834167480469,0.7993975281715393,0.2398378103971481,0.2176776528358459,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841796875,0.8805201053619385,0.3240683972835541,0.3087372481822967,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840881347656,0.8673741221427917,0.3098269999027252,0.2180941551923751,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7838439941406,0.8422855138778687,0.2827543914318084,0.2698177993297577,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78253173828125,0.7348192930221558,0.1851663142442703,0.8425971865653992,286.7842102050781,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05596923828125,286.7889404296875,1.0,0.4260639548301697,1.0,1.0,0.0,1.0,-2.22904109954834,2.229037046432495,3.99421287511359e-06,1.7198256254196167,0.4273085594177246,0.4273085594177246,0.0,86.98082733154297,90.0,10438.8173828125,-0.0,962.3597412109376,1.0,283.1499938964844,286.4610900878906,290.6968688964844,291.4804077148437,293.1499938964844,293.1499938964844,283.1499938964844,19056.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568073749542236,1.0,0.0,0.0,0.7446479797363281,0.7446521520614624,3.699947015434192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.618896484375,0.0,40.11275863647461,1895.4371337890625,0.0,390.6206359863281,0.2846676409244537,1.0,0.0,3.0,1.0,0.0
12335460,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793334960937,0.790076732635498,0.2386772036552429,0.2167559117078781,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802795410156,0.8701717257499695,0.3222938179969787,0.3071922063827514,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8801574707031,0.8575087785720825,0.3082485795021057,0.2170879989862442,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798828125,0.8329456448554993,0.2810162007808685,0.2683081328868866,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782653808594,0.7268364429473877,0.1839981079101562,0.8379836082458496,286.8803405761719,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0561828613281,286.8858642578125,1.0,0.4270016252994537,1.0,1.0,0.0,1.0,-2.2175142765045166,2.217510461807251,3.953108262066962e-06,1.7108402252197266,0.4066939949989319,0.4066939949989319,0.0,89.98069763183594,93.0,9970.875,-0.0,962.2122802734376,1.0,283.1499938964844,286.5690002441406,290.6801147460937,291.4266052246094,293.1499938964844,293.1499938964844,283.1499938964844,18938.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403759241104126,1.0,0.0,0.0,0.6875439286231995,0.6875479817390442,3.15423740460119e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3251.760498046875,0.0,35.49150085449219,1895.4371337890625,0.0,353.7178955078125,0.2766932845115661,1.0,0.0,3.0,1.0,0.0
12335520,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793334960937,0.790076732635498,0.2386772036552429,0.2167559117078781,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802795410156,0.8701717257499695,0.3222938179969787,0.3071922063827514,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8801574707031,0.8575087785720825,0.3082485795021057,0.2170879989862442,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798828125,0.8329456448554993,0.2810162007808685,0.2683081328868866,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782653808594,0.7268364429473877,0.1839981079101562,0.8379836082458496,286.8803405761719,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0561828613281,286.8858642578125,1.0,0.4270016252994537,1.0,1.0,0.0,1.0,-2.2175142765045166,2.217510461807251,3.953108262066962e-06,1.7108402252197266,0.4066939949989319,0.4066939949989319,0.0,89.98069763183594,93.0,9970.875,-0.0,962.2122802734376,1.0,283.1499938964844,286.5690002441406,290.6801147460937,291.4266052246094,293.1499938964844,293.1499938964844,283.1499938964844,18938.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403759241104126,1.0,0.0,0.0,0.6875439286231995,0.6875479817390442,3.15423740460119e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3251.760498046875,0.0,35.49150085449219,1895.4371337890625,0.0,353.7178955078125,0.2766932845115661,1.0,0.0,3.0,1.0,0.0
12335580,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98443603515625,0.7814376354217529,0.2375921010971069,0.2158924490213394,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853820800781,0.8606670498847961,0.3205884099006653,0.3057020902633667,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852600097656,0.848501443862915,0.3067469596862793,0.2161276638507843,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9849853515625,0.8242894411087036,0.2793322503566742,0.2668402791023254,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833374023437,0.7192792296409607,0.1828650832176208,0.8334904313087463,286.98541259765625,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0567321777344,286.99127197265625,1.0,0.4280012547969818,1.0,1.0,0.0,1.0,-2.206373453140259,2.206369400024414,3.9135866245487705e-06,1.7021504640579224,0.3863531649112701,0.3863531649112701,0.0,92.97947692871094,81.0,9520.9306640625,-0.0,962.4271850585938,1.0,283.1499938964844,286.6800231933594,290.6670227050781,291.3783569335937,293.1499938964844,293.1499938964844,283.1499938964844,18837.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238070845603943,1.0,0.0,0.0,0.6353845000267029,0.6353884339332581,2.6938081987282203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3101.254638671875,0.0,31.598892211914062,1895.4371337890625,0.0,319.77752685546875,0.269586831331253,1.0,0.0,3.0,1.0,0.0
12335640,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98443603515625,0.7814376354217529,0.2375921010971069,0.2158924490213394,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853820800781,0.8606670498847961,0.3205884099006653,0.3057020902633667,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852600097656,0.848501443862915,0.3067469596862793,0.2161276638507843,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9849853515625,0.8242894411087036,0.2793322503566742,0.2668402791023254,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833374023437,0.7192792296409607,0.1828650832176208,0.8334904313087463,286.98541259765625,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0567321777344,286.99127197265625,1.0,0.4280012547969818,1.0,1.0,0.0,1.0,-2.206373453140259,2.206369400024414,3.9135866245487705e-06,1.7021504640579224,0.3863531649112701,0.3863531649112701,0.0,92.97947692871094,81.0,9520.9306640625,-0.0,962.4271850585938,1.0,283.1499938964844,286.6800231933594,290.6670227050781,291.3783569335937,293.1499938964844,293.1499938964844,283.1499938964844,18837.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238070845603943,1.0,0.0,0.0,0.6353845000267029,0.6353884339332581,2.6938081987282203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3101.254638671875,0.0,31.598892211914062,1895.4371337890625,0.0,319.77752685546875,0.269586831331253,1.0,0.0,3.0,1.0,0.0
12335700,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.035888671875,0.793599545955658,0.2370816320180893,0.2152134478092193,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367736816406,0.8736767172813416,0.3197616934776306,0.3046939074993133,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03668212890625,0.8610567450523376,0.3060250878334045,0.2154547870159149,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364074707031,0.8357722759246826,0.2785115838050842,0.2658383846282959,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03485107421875,0.7291876077651978,0.182316318154335,0.8299497365951538,287.0368347167969,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.05712890625,287.0423889160156,1.0,0.4214296042919159,1.0,1.0,0.0,1.0,-2.198086738586426,2.198082685470581,3.884425495925825e-06,1.6957453489303589,0.3762379586696625,0.3762379586696625,0.0,87.15493774414062,81.0,9292.93359375,-0.0,932.4122924804688,1.0,283.1499938964844,286.734130859375,290.6615295410156,291.3558349609375,293.1499938964844,293.1499938964844,283.1499938964844,18787.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415695458650589,1.0,0.0,0.0,0.6108598709106445,0.6108637452125549,2.489869821431512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3026.7138671875,0.0,29.86507606506348,1895.4371337890625,0.0,304.19580078125,0.2663396596908569,1.0,0.0,3.0,1.0,0.0
12335760,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08599853515625,0.8077293634414673,0.2366068661212921,0.2145592719316482,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868835449219,0.889097273349762,0.3189619779586792,0.3037039637565613,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867614746094,0.8760499954223633,0.3053330183029175,0.2147973924875259,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08648681640625,0.8493635058403015,0.2777161002159118,0.2648525536060333,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0849609375,0.74066162109375,0.1817940324544906,0.8264848589897156,287.0869140625,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0577697753906,287.09246826171875,1.0,0.4155243337154388,1.0,1.0,0.0,1.0,-2.1899759769439697,2.189972162246704,3.855901923088823e-06,1.6894193887710571,0.3661403059959411,0.3661403059959411,0.0,81.21060180664062,69.0,9066.8173828125,-0.0,902.3385620117188,1.0,283.1499938964844,286.7865905761719,290.6560363769531,291.33355712890625,293.1499938964844,293.1499938964844,283.1499938964844,18739.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077209234237671,1.0,0.0,0.0,0.5872631669044495,0.5872669816017151,2.3012244554365683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2951.85107421875,0.0,28.252052307128903,1895.4371337890625,0.0,289.4571838378906,0.2632940709590912,1.0,0.0,3.0,1.0,0.0
12335820,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1855773925781,0.8407198190689087,0.2357222884893417,0.2133176922798156,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1864624023437,0.9310480356216432,0.3174158036708832,0.3017787039279938,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.18634033203125,0.9156820774078368,0.30400550365448,0.213526502251625,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18609619140625,0.8855792880058289,0.2761738896369934,0.2629310488700866,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1845397949219,0.7712368965148926,0.1808049529790878,0.8198204040527344,287.1864929199219,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0595092773437,287.1920471191406,1.0,0.4035260379314422,1.0,1.0,0.0,1.0,-2.1743323802948,2.174328565597534,3.8012053664715495e-06,1.6772185564041138,0.3460323512554168,0.3460323512554168,0.0,69.24232482910156,57.0,8622.8369140625,-0.0,843.0755004882812,1.0,283.1499938964844,286.8891296386719,290.6439208984375,291.28857421875,293.1499938964844,293.1499938964844,283.1499938964844,18647.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3920858800411224,1.0,0.0,0.0,0.5428475141525269,0.5428513288497925,1.966297347166801e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2804.40380859375,0.0,25.356365203857425,1895.4371337890625,0.0,261.9964904785156,0.2577762305736542,1.0,0.0,3.0,1.0,0.0
12335880,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1855773925781,0.8407198190689087,0.2357222884893417,0.2133176922798156,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1864624023437,0.9310480356216432,0.3174158036708832,0.3017787039279938,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.18634033203125,0.9156820774078368,0.30400550365448,0.213526502251625,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18609619140625,0.8855792880058289,0.2761738896369934,0.2629310488700866,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1845397949219,0.7712368965148926,0.1808049529790878,0.8198204040527344,287.1864929199219,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0595092773437,287.1920471191406,1.0,0.4035260379314422,1.0,1.0,0.0,1.0,-2.1743323802948,2.174328565597534,3.8012053664715495e-06,1.6772185564041138,0.3460323512554168,0.3460323512554168,0.0,69.24232482910156,57.0,8622.8369140625,-0.0,843.0755004882812,1.0,283.1499938964844,286.8891296386719,290.6439208984375,291.28857421875,293.1499938964844,293.1499938964844,283.1499938964844,18647.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3920858800411224,1.0,0.0,0.0,0.5428475141525269,0.5428513288497925,1.966297347166801e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2804.40380859375,0.0,25.356365203857425,1895.4371337890625,0.0,261.9964904785156,0.2577762305736542,1.0,0.0,3.0,1.0,0.0
12335940,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2839660644531,0.8912811279296875,0.2348871529102325,0.212128072977066,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.28485107421875,0.988350510597229,0.3159138560295105,0.2999005317687988,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28472900390625,0.9762402176856996,0.3027231395244598,0.2122917175292968,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.28448486328125,0.944296419620514,0.274669885635376,0.2610510587692261,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2829284667969,0.8178564310073853,0.1798629313707351,0.8133937120437622,287.2848815917969,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0615234375,287.2904052734375,1.0,0.3913021683692932,1.0,1.0,0.0,1.0,-2.159187078475952,2.1591835021972656,3.748651806745329e-06,1.6654070615768433,0.3260298073291778,0.3260298073291778,0.0,57.2501106262207,60.0,8190.14111328125,-0.0,784.9938354492188,1.0,283.1499938964844,286.9887084960937,290.6298522949219,291.2426147460937,293.1499938964844,293.1499938964844,283.1499938964844,18566.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3767545819282532,1.0,0.0,0.0,0.5019445419311523,0.501948356628418,1.681144290444081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2660.900146484375,0.0,22.84467506408692,1895.4371337890625,0.0,236.54991149902344,0.252955287694931,1.0,0.0,3.0,1.0,0.0
12336000,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2839660644531,0.8912811279296875,0.2348871529102325,0.212128072977066,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.28485107421875,0.988350510597229,0.3159138560295105,0.2999005317687988,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28472900390625,0.9762402176856996,0.3027231395244598,0.2122917175292968,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.28448486328125,0.944296419620514,0.274669885635376,0.2610510587692261,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2829284667969,0.8178564310073853,0.1798629313707351,0.8133937120437622,287.2848815917969,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0615234375,287.2904052734375,1.0,0.3913021683692932,1.0,1.0,0.0,1.0,-2.159187078475952,2.1591835021972656,3.748651806745329e-06,1.6654070615768433,0.3260298073291778,0.3260298073291778,0.0,57.2501106262207,60.0,8190.14111328125,-0.0,784.9938354492188,1.0,283.1499938964844,286.9887084960937,290.6298522949219,291.2426147460937,293.1499938964844,293.1499938964844,283.1499938964844,18566.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3767545819282532,1.0,0.0,0.0,0.5019445419311523,0.501948356628418,1.681144290444081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2660.900146484375,0.0,22.84467506408692,1895.4371337890625,0.0,236.54991149902344,0.252955287694931,1.0,0.0,3.0,1.0,0.0
12336060,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3849182128906,0.8740543723106384,0.2340250164270401,0.2114840298891067,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858337402344,0.9713178277015686,0.3144057989120483,0.2986080050468445,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3857116699219,0.9576210379600524,0.30142742395401,0.2114862948656082,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38543701171875,0.9229467511177064,0.2731517553329468,0.2597499787807464,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3837890625,0.8021820187568665,0.1789111196994781,0.8097430467605591,287.3858947753906,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.063232421875,287.3917541503906,1.0,0.3932857811450958,1.0,1.0,0.0,1.0,-2.149941921234131,2.1499383449554443,3.7166798847465535e-06,1.6581451892852783,0.3061892092227936,0.3061892092227936,0.0,60.00806427001953,63.0,7773.7138671875,-0.0,786.8356323242188,1.0,283.1499938964844,287.0870666503906,290.6141662597656,291.19683837890625,293.1499938964844,293.1499938964844,283.1499938964844,18451.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3617182374000549,1.0,0.0,0.0,0.4638234376907348,0.471207708120346,1.4354856858744824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2529.64111328125,0.0,20.939302444458008,1895.4371337890625,0.0,212.600341796875,0.2489497363567352,1.0,0.0,3.0,1.0,0.0
12336120,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3849182128906,0.8740543723106384,0.2340250164270401,0.2114840298891067,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858337402344,0.9713178277015686,0.3144057989120483,0.2986080050468445,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3857116699219,0.9576210379600524,0.30142742395401,0.2114862948656082,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38543701171875,0.9229467511177064,0.2731517553329468,0.2597499787807464,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3837890625,0.8021820187568665,0.1789111196994781,0.8097430467605591,287.3858947753906,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.063232421875,287.3917541503906,1.0,0.3932857811450958,1.0,1.0,0.0,1.0,-2.149941921234131,2.1499383449554443,3.7166798847465535e-06,1.6581451892852783,0.3061892092227936,0.3061892092227936,0.0,60.00806427001953,63.0,7773.7138671875,-0.0,786.8356323242188,1.0,283.1499938964844,287.0870666503906,290.6141662597656,291.19683837890625,293.1499938964844,293.1499938964844,283.1499938964844,18451.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3617182374000549,1.0,0.0,0.0,0.4638234376907348,0.471207708120346,1.4354856858744824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2529.64111328125,0.0,20.939302444458008,1895.4371337890625,0.0,212.600341796875,0.2489497363567352,1.0,0.0,3.0,1.0,0.0
12336180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48883056640625,0.8580275177955627,0.2331106960773468,0.2107947915792465,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4897766113281,0.9525703191757202,0.3128679990768432,0.2972931861877441,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4896545410156,0.9378536939620972,0.3000962138175964,0.2106591612100601,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4893493652344,0.9033686518669128,0.2715919017791748,0.2584160268306732,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4877319335937,0.7866438627243042,0.1779096573591232,0.8059117794036865,287.48980712890625,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0642395019531,287.4956359863281,1.0,0.3945437371730804,1.0,1.0,0.0,1.0,-2.1403379440307617,2.140334367752075,3.683717750391224e-06,1.6506597995758057,0.2865746617317199,0.2865746617317199,0.0,62.978790283203125,66.0,7359.427734375,-0.0,789.1073608398438,1.0,283.1499938964844,287.1864318847656,290.5985717773437,291.153076171875,293.1499938964844,293.1499938964844,283.1499938964844,18253.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.347447782754898,1.0,0.0,0.0,0.4278829395771026,0.4710447192192077,1.2216404776665968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2402.07470703125,0.0,20.483732223510746,1895.4371337890625,0.0,190.42335510253903,0.2465819269418716,1.0,0.0,3.0,1.0,0.0
12336240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48883056640625,0.8580275177955627,0.2331106960773468,0.2107947915792465,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4897766113281,0.9525703191757202,0.3128679990768432,0.2972931861877441,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4896545410156,0.9378536939620972,0.3000962138175964,0.2106591612100601,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4893493652344,0.9033686518669128,0.2715919017791748,0.2584160268306732,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4877319335937,0.7866438627243042,0.1779096573591232,0.8059117794036865,287.48980712890625,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0642395019531,287.4956359863281,1.0,0.3945437371730804,1.0,1.0,0.0,1.0,-2.1403379440307617,2.140334367752075,3.683717750391224e-06,1.6506597995758057,0.2865746617317199,0.2865746617317199,0.0,62.978790283203125,66.0,7359.427734375,-0.0,789.1073608398438,1.0,283.1499938964844,287.1864318847656,290.5985717773437,291.153076171875,293.1499938964844,293.1499938964844,283.1499938964844,18253.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.347447782754898,1.0,0.0,0.0,0.4278829395771026,0.4710447192192077,1.2216404776665968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2402.07470703125,0.0,20.483732223510746,1895.4371337890625,0.0,190.42335510253903,0.2465819269418716,1.0,0.0,3.0,1.0,0.0
12336300,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390625,0.8507696986198425,0.2326436936855316,0.2104413509368896,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.9431746602058412,0.312092661857605,0.2966305613517761,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.53985595703125,0.9282940626144408,0.2994233071804046,0.2102410942316055,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53955078125,0.8950086832046509,0.2708014249801636,0.2577396631240845,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5379943847656,0.7794507741928101,0.1773958057165146,0.8039371967315674,287.5400085449219,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0645751953125,287.5456237792969,1.0,0.3951719105243683,1.0,1.0,0.0,1.0,-2.1354315280914307,2.135427951812744,3.666940074253944e-06,1.6468359231948853,0.276815265417099,0.276815265417099,0.0,64.47592163085938,66.0,7159.49755859375,-0.0,790.181884765625,1.0,283.1499938964844,287.2345886230469,290.58941650390625,291.1297912597656,293.1499938964844,293.1499938964844,283.1499938964844,18187.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3405259251594543,1.0,0.0,0.0,0.4113835096359253,0.4747021496295929,1.129242477304615e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2336.319580078125,0.0,20.47715377807617,1895.4371337890625,0.0,179.7548828125,0.2458565384149551,1.0,0.0,3.0,1.0,0.0
12336360,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5872497558594,0.8439711928367615,0.2321667075157165,0.2100805044174194,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5881042480469,0.9339537024497986,0.3113088011741638,0.2959617972373962,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5879821777344,0.9191908836364746,0.2987413108348846,0.2098180651664734,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58770751953125,0.8870604038238525,0.2700006663799286,0.2570551037788391,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.586181640625,0.7726449966430664,0.1768717020750045,0.8019209504127502,287.588134765625,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0647888183594,287.5935363769531,1.0,0.3957931101322174,1.0,1.0,0.0,1.0,-2.130443334579468,2.130439519882202,3.6499254747468513e-06,1.642949104309082,0.2670618593692779,0.2670618593692779,0.0,65.97504425048828,69.0,6964.7509765625,-0.0,791.1831665039062,1.0,283.1499938964844,287.2806701660156,290.5790405273437,291.1054382324219,293.1499938964844,293.1499938964844,283.1499938964844,18146.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336494266986847,1.0,0.0,0.0,0.3957917988300323,0.4779065251350403,1.045280395572945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2271.629150390625,0.0,20.4818115234375,1895.4371337890625,0.0,169.16075134277344,0.2452796995639801,1.0,0.0,3.0,1.0,0.0
12336420,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6780700683594,0.8315150141716003,0.231174036860466,0.2093272358179092,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6788330078125,0.916572093963623,0.3097054064273834,0.2945944368839264,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6787414550781,0.9030473232269288,0.2973397374153137,0.2089486569166183,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6784973144531,0.8723316192626953,0.2683599591255188,0.2556522190570831,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770935058594,0.7601173520088196,0.1757876873016357,0.7977379560470581,287.67889404296875,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0648193359375,287.6839294433594,1.0,0.3970020115375519,1.0,1.0,0.0,1.0,-2.120143413543701,2.120139837265014,3.6149324387224624e-06,1.634925365447998,0.2475340366363525,0.2475340366363525,0.0,68.97532653808594,72.0,6588.259765625,-0.0,792.8840942382812,1.0,283.1499938964844,287.3667907714844,290.5553283691406,291.0543212890625,293.1499938964844,293.1499938964844,283.1499938964844,18110.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3199453055858612,1.0,0.0,0.0,0.3667447566986084,0.4820471405982971,9.031431602579689e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2146.022705078125,0.0,20.450101852416992,1895.4371337890625,0.0,147.90711975097656,0.2443347722291946,1.0,0.0,3.0,1.0,0.0
12336480,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6780700683594,0.8315150141716003,0.231174036860466,0.2093272358179092,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6788330078125,0.916572093963623,0.3097054064273834,0.2945944368839264,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6787414550781,0.9030473232269288,0.2973397374153137,0.2089486569166183,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6784973144531,0.8723316192626953,0.2683599591255188,0.2556522190570831,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770935058594,0.7601173520088196,0.1757876873016357,0.7977379560470581,287.67889404296875,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0648193359375,287.6839294433594,1.0,0.3970020115375519,1.0,1.0,0.0,1.0,-2.120143413543701,2.120139837265014,3.6149324387224624e-06,1.634925365447998,0.2475340366363525,0.2475340366363525,0.0,68.97532653808594,72.0,6588.259765625,-0.0,792.8840942382812,1.0,283.1499938964844,287.3667907714844,290.5553283691406,291.0543212890625,293.1499938964844,293.1499938964844,283.1499938964844,18110.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3199453055858612,1.0,0.0,0.0,0.3667447566986084,0.4820471405982971,9.031431602579689e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2146.022705078125,0.0,20.450101852416992,1895.4371337890625,0.0,147.90711975097656,0.2443347722291946,1.0,0.0,3.0,1.0,0.0
12336540,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.8201435804367065,0.23012475669384,0.2085247039794922,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7635498046875,0.901584804058075,0.3080469965934753,0.2931773662567138,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7634582519531,0.8892723321914673,0.2958815991878509,0.2080412656068802,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7632141113281,0.8590366840362549,0.2666608989238739,0.2541961073875427,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.76190185546875,0.7488788366317749,0.1746516972780227,0.7933288812637329,287.7635803222656,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0643310546875,287.7683410644531,1.0,0.3981572389602661,1.0,1.0,0.0,1.0,-2.1093437671661377,2.109340190887451,3.57843964593485e-06,1.6265140771865845,0.227928340435028,0.227928340435028,0.0,71.97633361816406,75.0,6226.5283203125,-0.0,794.1168212890625,1.0,283.1499938964844,287.44744873046875,290.528564453125,291.0009765625,293.1499938964844,293.1499938964844,283.1499938964844,18098.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3063318133354187,1.0,0.0,0.0,0.3399020731449127,0.4840750992298126,7.933376622304422e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.89501953125,0.0,20.366531372070312,1895.4371337890625,0.0,126.35641479492188,0.2435060292482376,1.0,0.0,3.0,1.0,0.0
12336600,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.8201435804367065,0.23012475669384,0.2085247039794922,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7635498046875,0.901584804058075,0.3080469965934753,0.2931773662567138,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7634582519531,0.8892723321914673,0.2958815991878509,0.2080412656068802,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7632141113281,0.8590366840362549,0.2666608989238739,0.2541961073875427,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.76190185546875,0.7488788366317749,0.1746516972780227,0.7933288812637329,287.7635803222656,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0643310546875,287.7683410644531,1.0,0.3981572389602661,1.0,1.0,0.0,1.0,-2.1093437671661377,2.109340190887451,3.57843964593485e-06,1.6265140771865845,0.227928340435028,0.227928340435028,0.0,71.97633361816406,75.0,6226.5283203125,-0.0,794.1168212890625,1.0,283.1499938964844,287.44744873046875,290.528564453125,291.0009765625,293.1499938964844,293.1499938964844,283.1499938964844,18098.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3063318133354187,1.0,0.0,0.0,0.3399020731449127,0.4840750992298126,7.933376622304422e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.89501953125,0.0,20.366531372070312,1895.4371337890625,0.0,126.35641479492188,0.2435060292482376,1.0,0.0,3.0,1.0,0.0
12336660,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.84228515625,0.8092747330665588,0.2290177196264267,0.2076711505651474,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8429870605469,0.8885082602500916,0.3063307106494903,0.2917068898677826,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8428955078125,0.8765985369682312,0.2943653166294098,0.2070939838886261,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8426818847656,0.8470064997673035,0.2649013698101043,0.2526839077472687,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8414306640625,0.738713800907135,0.1734620779752731,0.7886835932731628,287.843017578125,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.84747314453125,1.0,0.3992564678192138,1.0,1.0,0.0,1.0,-2.09801983833313,2.098016262054444,3.540391617207206e-06,1.6176955699920654,0.2081891596317291,0.2081891596317291,0.0,74.97746276855469,78.0,5878.56689453125,-0.0,794.861083984375,1.0,283.1499938964844,287.5252990722656,290.5057678222656,290.9478759765625,293.1499938964844,293.1499938964844,283.1499938964844,18090.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937549352645874,1.0,0.0,0.0,0.3148679137229919,0.4850963652133941,7.0584089684189175e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1908.394775390625,0.0,20.259990692138672,1895.4371337890625,0.0,98.9454345703125,0.2427401840686798,1.0,0.0,3.0,1.0,0.0
12336720,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.84228515625,0.8092747330665588,0.2290177196264267,0.2076711505651474,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8429870605469,0.8885082602500916,0.3063307106494903,0.2917068898677826,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8428955078125,0.8765985369682312,0.2943653166294098,0.2070939838886261,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8426818847656,0.8470064997673035,0.2649013698101043,0.2526839077472687,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8414306640625,0.738713800907135,0.1734620779752731,0.7886835932731628,287.843017578125,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.84747314453125,1.0,0.3992564678192138,1.0,1.0,0.0,1.0,-2.09801983833313,2.098016262054444,3.540391617207206e-06,1.6176955699920654,0.2081891596317291,0.2081891596317291,0.0,74.97746276855469,78.0,5878.56689453125,-0.0,794.861083984375,1.0,283.1499938964844,287.5252990722656,290.5057678222656,290.9478759765625,293.1499938964844,293.1499938964844,283.1499938964844,18090.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937549352645874,1.0,0.0,0.0,0.3148679137229919,0.4850963652133941,7.0584089684189175e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1908.394775390625,0.0,20.259990692138672,1895.4371337890625,0.0,98.9454345703125,0.2427401840686798,1.0,0.0,3.0,1.0,0.0
