time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336780,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9166259765625,0.7984980940818787,0.227851316332817,0.2067653685808181,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9172668457031,0.8763910531997681,0.304554134607315,0.2901807725429535,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9172058105469,0.8649510145187378,0.2927890121936798,0.2061057835817337,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9169616699219,0.836031973361969,0.2630795240402221,0.2511139810085296,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9158020019531,0.7293581366539001,0.1722174137830734,0.783795952796936,287.91729736328125,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.06201171875,287.9214782714844,1.0,0.4002989828586578,1.0,1.0,0.0,1.0,-2.0861570835113525,2.086153507232666,3.500770844766521e-06,1.6084585189819336,0.1882574707269668,0.1882574707269668,0.0,77.97863006591797,81.0,5544.384765625,-0.0,795.108154296875,1.0,283.1499938964844,287.6019897460937,290.51953125,290.9324035644531,293.1499938964844,293.1499938964844,283.1499938964844,18083.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917850315570831,1.0,0.0,0.0,0.2914332449436188,0.4857101738452911,6.333360946797484e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1798.4288330078125,0.0,20.15031623840332,1895.4371337890625,0.0,87.57930755615234,0.2420324683189392,1.0,0.0,3.0,1.0,0.0
12336840,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9166259765625,0.7984980940818787,0.227851316332817,0.2067653685808181,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9172668457031,0.8763910531997681,0.304554134607315,0.2901807725429535,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9172058105469,0.8649510145187378,0.2927890121936798,0.2061057835817337,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9169616699219,0.836031973361969,0.2630795240402221,0.2511139810085296,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9158020019531,0.7293581366539001,0.1722174137830734,0.783795952796936,287.91729736328125,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.06201171875,287.9214782714844,1.0,0.4002989828586578,1.0,1.0,0.0,1.0,-2.0861570835113525,2.086153507232666,3.500770844766521e-06,1.6084585189819336,0.1882574707269668,0.1882574707269668,0.0,77.97863006591797,81.0,5544.384765625,-0.0,795.108154296875,1.0,283.1499938964844,287.6019897460937,290.51953125,290.9324035644531,293.1499938964844,293.1499938964844,283.1499938964844,18083.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917850315570831,1.0,0.0,0.0,0.2914332449436188,0.4857101738452911,6.333360946797484e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1798.4288330078125,0.0,20.15031623840332,1895.4371337890625,0.0,87.57930755615234,0.2420324683189392,1.0,0.0,3.0,1.0,0.0
12336900,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.95184326171875,0.7933149933815002,0.2272447645664215,0.2062920331954956,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.95245361328125,0.8706742525100708,0.3036419153213501,0.2893957197666168,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.952392578125,0.8594835996627808,0.2919770181179046,0.2055954933166504,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9521789550781,0.83086097240448,0.2621441483497619,0.2503064274787903,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9510192871094,0.7248836755752563,0.171573594212532,0.7812577486038208,287.9524841308594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0611572265625,287.9565124511719,1.0,0.4007982015609741,1.0,1.0,0.0,1.0,-2.080014705657959,2.0800111293792725,3.480351324469666e-06,1.6036763191223145,0.1781998574733734,0.1781998574733734,0.0,79.4792251586914,81.0,5382.49365234375,-0.0,795.0390014648438,1.0,283.1499938964844,287.6402587890625,290.5085754394531,290.91534423828125,293.1499938964844,293.1499938964844,283.1499938964844,18080.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917392551898956,1.0,0.0,0.0,0.2802692055702209,0.4859512448310852,6.012561115653625e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1743.96484375,0.0,20.09738540649414,1895.4371337890625,0.0,87.29926300048828,0.2417009174823761,1.0,0.0,3.0,1.0,0.0
12336960,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9857482910156,0.7882840037345886,0.2266220897436142,0.2058045417070388,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9863586425781,0.8651741743087769,0.3027131259441376,0.2885954082012176,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9862976074219,0.8542365431785583,0.2911484837532043,0.2050739526748657,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.986083984375,0.8258509635925293,0.2611919045448303,0.2494832873344421,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9849853515625,0.7204822897911072,0.1709150522947311,0.7786548733711243,287.98638916015625,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0602111816406,287.99029541015625,1.0,0.401282399892807,1.0,1.0,0.0,1.0,-2.0737271308898926,2.073723793029785,3.4595170745888022e-06,1.5987812280654907,0.1680710315704345,0.1680710315704345,0.0,80.9798355102539,84.0,5224.0654296875,-0.0,794.83837890625,1.0,283.1499938964844,287.6786804199219,290.4899597167969,290.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,18076.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914039492607116,1.0,0.0,0.0,0.2694533467292785,0.4861727356910705,5.7142979237312375e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1690.168212890625,0.0,20.046539306640625,1895.4371337890625,0.0,85.23651885986328,0.2413841784000396,1.0,0.0,3.0,1.0,0.0
12337020,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0497436523437,0.7786667346954346,0.2253267914056778,0.2047857940196991,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0503234863281,0.8547850251197815,0.3008038401603699,0.2869471907615661,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0502319335937,0.8443440794944763,0.2894399762153625,0.2039959132671356,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.050048828125,0.8161382675170898,0.2592353522777557,0.2477888613939285,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04901123046875,0.7116765379905701,0.1695525646209716,0.7732498049736023,288.0503234863281,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.0580444335937,288.053955078125,1.0,0.4022045731544494,1.0,1.0,0.0,1.0,-2.06070327758789,2.060699939727783,3.416577783355024e-06,1.5886422395706177,0.1475704163312912,0.1475704163312912,0.0,83.98109436035156,72.0,4917.47607421875,-0.0,794.0339965820312,1.0,283.1499938964844,287.7561950683594,290.4460144042969,290.8233337402344,293.1499938964844,293.1499938964844,283.1499938964844,18069.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902031242847442,1.0,0.0,0.0,0.248811736702919,0.4865945279598236,5.174106920691201e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.54150390625,0.0,19.95210075378418,1895.4371337890625,0.0,77.7625732421875,0.2407937943935394,1.0,0.0,3.0,1.0,0.0
12337080,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0497436523437,0.7786667346954346,0.2253267914056778,0.2047857940196991,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0503234863281,0.8547850251197815,0.3008038401603699,0.2869471907615661,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0502319335937,0.8443440794944763,0.2894399762153625,0.2039959132671356,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.050048828125,0.8161382675170898,0.2592353522777557,0.2477888613939285,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04901123046875,0.7116765379905701,0.1695525646209716,0.7732498049736023,288.0503234863281,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.0580444335937,288.053955078125,1.0,0.4022045731544494,1.0,1.0,0.0,1.0,-2.06070327758789,2.060699939727783,3.416577783355024e-06,1.5886422395706177,0.1475704163312912,0.1475704163312912,0.0,83.98109436035156,72.0,4917.47607421875,-0.0,794.0339965820312,1.0,283.1499938964844,287.7561950683594,290.4460144042969,290.8233337402344,293.1499938964844,293.1499938964844,283.1499938964844,18069.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902031242847442,1.0,0.0,0.0,0.248811736702919,0.4865945279598236,5.174106920691201e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.54150390625,0.0,19.95210075378418,1895.4371337890625,0.0,77.7625732421875,0.2407937943935394,1.0,0.0,3.0,1.0,0.0
12337140,297.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058959960937,0.8070523142814636,0.0,0.2031847983598709,297.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063842773437,0.8852274417877197,0.0,0.2846718728542328,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.8739221692085266,0.0,0.2024574279785156,297.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1061706542969,0.842872142791748,0.0,0.245467722415924,297.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10528564453125,0.7348328828811646,0.0,0.7649182081222534,288.1064147949219,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05584716796875,288.1094970703125,0.0,0.0,1.0,1.0,0.0,1.0,-2.0414109230041504,2.041407585144043,3.3535543479956686e-06,1.5736548900604248,0.0,0.0,0.0,72.22966003417969,60.0,4619.93798828125,-0.0,736.505615234375,0.0,283.1499938964844,287.8344116210937,290.39923095703125,290.754638671875,293.1499938964844,293.1499938964844,278.1499938964844,18063.533203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293762117624282,0.4869998693466186,4.694348909595192e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.866914749145508,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058959960937,0.8070523142814636,0.0,0.2031847983598709,297.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063842773437,0.8852274417877197,0.0,0.2846718728542328,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.8739221692085266,0.0,0.2024574279785156,297.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1061706542969,0.842872142791748,0.0,0.245467722415924,297.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10528564453125,0.7348328828811646,0.0,0.7649182081222534,288.1064147949219,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05584716796875,288.1094970703125,0.0,0.0,1.0,1.0,0.0,1.0,-2.0414109230041504,2.041407585144043,3.3535543479956686e-06,1.5736548900604248,0.0,0.0,0.0,72.22966003417969,60.0,4619.93798828125,-0.0,736.505615234375,0.0,283.1499938964844,287.8344116210937,290.39923095703125,290.754638671875,293.1499938964844,293.1499938964844,278.1499938964844,18063.533203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293762117624282,0.4869998693466186,4.694348909595192e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.866914749145508,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557922363281,0.3607070744037628,0.0,0.0007983170216903,297.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560363769531,0.3607070744037628,0.0,0.0008406662964262,297.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.156005859375,0.3607070744037628,0.0,0.000620913284365,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15594482421875,0.3607070744037628,0.0,0.0008406662964262,297.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15576171875,0.0,0.0,0.0039877626113593,288.16656494140625,294.1499938964844,290.31640625,287.3812561035156,290.3387145996094,296.6470947265625,286.9701843261719,0.0,0.0,0.8015003204345703,0.8015003204345703,0.1984996646642685,1.0,-0.0094087272882461,0.0094501012936234,-4.137401265325025e-05,-0.0112718557938933,0.0,0.0,0.0,-0.0494190491735935,60.0,931.0428466796876,-0.0,-4.934500339004444e-06,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,2.471497282385826e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7609028751358562e-14,9.34276188856685e-14,5.009788683771868e-20,4.1277331552791447e-10,4.127728714387047e-10,4.267626479881634e-16,0.0,0.0,-0.0,0.0,0.0,4.760506719212307e-23,2.4039514690209965e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15203857421875,0.0,0.0,0.0008254976710304,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523132324219,0.0,0.0,0.0011271112598478,297.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15234375,0.0,0.0,0.0008040512911975,297.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523742675781,0.0,0.0,0.0009839497506618,297.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522521972656,0.0,0.0,0.0032121671829372,288.16064453125,294.1499938964844,290.2825012207031,287.3567199707031,290.3354187011719,296.0298767089844,286.3426818847656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0062795784324407,0.0068624457344412,-0.0005828673020005,-0.0131492093205451,0.0,0.0,0.0,-0.0336572639644146,60.0,350.9397277832031,-0.0,-4.747535513160983e-06,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1169853953861607e-30,6.510252588300323e-30,4.232940463631672e-33,5.456809171387287e-18,5.452898261451135e-18,3.9107976528449086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1498107910156,0.0,0.0,0.0001161453837994,297.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1498413085937,0.0,0.0,0.0001296862901654,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499328613281,0.0,0.0,9.497215069131926e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15234375,0.0,0.0,0.0001255880197277,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.150390625,0.0,0.0,0.0005540833808481,288.1579284667969,294.1499938964844,290.2490539550781,287.3324279785156,290.31805419921875,295.210205078125,286.1424865722656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012247308623045,0.0030453300569206,-0.001820599194616,-0.015994718298316,0.0,0.0,0.0,-0.0084533356130123,60.0,133.01332092285156,-0.0,-1.022714357645782e-07,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.783505853677006e-44,-5.184804318001823e-44,-1.1210387714598537e-44,8.213890557954494e-21,6.622872465400534e-21,1.5910182945023517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488037109375,0.0,0.0,9.566808876115827e-05,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488037109375,0.0,0.0,0.0001008943218039,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488952636719,0.0,0.0,7.450352131854743e-05,297.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512756347656,0.0,0.0,0.0001008100298349,297.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493835449219,0.0,0.0,0.0004773474938701,288.1564025878906,294.1499938964844,290.2157897949219,287.3081970214844,290.3172302246094,294.473388671875,286.1011657714844,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001019220217131,0.0008030597236938,0.0002161605370929,-0.0181678067892789,0.0,0.0,0.0,-0.0083315689116716,60.0,50.262508392333984,-0.0,-7.082596908958294e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.905822824428393e-21,-2.504635444047728e-21,-2.4011873803806648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477355957031,0.0,0.0,9.522762411506848e-05,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477355957031,0.0,0.0,0.0001002808276098,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,7.40668983780779e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15020751953125,0.0,0.0,0.0001002796489046,297.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483154296875,0.0,0.0,0.0004756763519253,288.15484619140625,294.1499938964844,290.1827087402344,287.28399658203125,290.3161926269531,293.8404541015625,286.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146723361685,3.598162123807924e-08,0.0010146363638341,-0.018930135294795,0.0,0.0,0.0,-0.0085743684321641,60.0,19.999372482299805,-0.0,-7.021132830686838e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9789442981083735e-21,-2.49001094736334e-21,-2.4889335526934253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,9.521155152469872e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,0.0001002624048851,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466979980469,0.0,0.0,7.405345240840688e-05,297.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490783691406,0.0,0.0,0.0001002620556391,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0004756013513542,288.1531677246094,294.1499938964844,290.1498413085937,287.2598876953125,290.3148193359375,293.29736328125,286.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146150598302,7.573828675333516e-09,0.0010146074928343,-0.0188913885504007,0.0,0.0,0.0,-0.0085670398548245,60.0,9.069635391235352,-0.0,-7.018785908030625e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9796947383320666e-21,-2.489859889966321e-21,-2.4898348483657456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,9.518684237264095e-05,297.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,0.0001002363424049,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441955566406,0.0,0.0,7.403421477647498e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14654541015625,0.0,0.0,0.0001002360222628,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446838378906,0.0,0.0,0.0004754780093207,288.14947509765625,294.1499938964844,290.0847473144531,287.2118835449219,290.311279296875,292.428466796875,286.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.513355493545532,-0.0,-7.01511808642863e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9797125097905394e-21,-2.4898562548952697e-21,-2.4898562548952697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,9.518684237264095e-05,297.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,0.0001002363424049,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441955566406,0.0,0.0,7.403421477647498e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14654541015625,0.0,0.0,0.0001002360222628,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446838378906,0.0,0.0,0.0004754780093207,288.14947509765625,294.1499938964844,290.0847473144531,287.2118835449219,290.311279296875,292.428466796875,286.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.513355493545532,-0.0,-7.01511808642863e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9797125097905394e-21,-2.4898562548952697e-21,-2.4898562548952697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14129638671875,0.0,0.0,9.516126738162713e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14129638671875,0.0,0.0,0.0001002094213617,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14141845703125,0.0,0.0,7.40143223083578e-05,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437072753906,0.0,0.0,0.0001002091012196,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418762207031,0.0,0.0,0.0004753503017127,288.1453857421875,294.1499938964844,290.0204772949219,287.1641845703125,290.3066101074219,291.78192138671875,286.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.739065647125244,-0.0,-7.011324498762407e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14129638671875,0.0,0.0,9.516126738162713e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14129638671875,0.0,0.0,0.0001002094213617,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14141845703125,0.0,0.0,7.40143223083578e-05,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437072753906,0.0,0.0,0.0001002091012196,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418762207031,0.0,0.0,0.0004753503017127,288.1453857421875,294.1499938964844,290.0204772949219,287.1641845703125,290.3066101074219,291.78192138671875,286.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.739065647125244,-0.0,-7.011324498762407e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13824462890625,0.0,0.0,9.51350957620889e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13824462890625,0.0,0.0,0.0001001818600343,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383361816406,0.0,0.0,7.399397145491093e-05,297.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.140625,0.0,0.0,0.0001001815471681,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387939453125,0.0,0.0,0.0004752195673063,288.1409606933594,294.1499938964844,289.95709228515625,287.1167907714844,290.3009033203125,291.2958679199219,286.3818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.55572509765625,-0.0,-7.007443514339684e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13824462890625,0.0,0.0,9.51350957620889e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13824462890625,0.0,0.0,0.0001001818600343,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383361816406,0.0,0.0,7.399397145491093e-05,297.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.140625,0.0,0.0,0.0001001815471681,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387939453125,0.0,0.0,0.0004752195673063,288.1409606933594,294.1499938964844,289.95709228515625,287.1167907714844,290.3009033203125,291.2958679199219,286.3818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.55572509765625,-0.0,-7.007443514339684e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349182128906,0.0,0.0,9.510865493211897e-05,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13494873046875,0.0,0.0,0.0001001540149445,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1350402832031,0.0,0.0,7.397340232273564e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13726806640625,0.0,0.0,0.0001001537020783,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354675292969,0.0,0.0,0.0004750874941237,288.1361694335937,294.1499938964844,289.8945617675781,287.0697937011719,290.2941589355469,290.9259338378906,286.447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.451935052871704,-0.0,-7.003524160609231e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349182128906,0.0,0.0,9.510865493211897e-05,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13494873046875,0.0,0.0,0.0001001540149445,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1350402832031,0.0,0.0,7.397340232273564e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13726806640625,0.0,0.0,0.0001001537020783,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354675292969,0.0,0.0,0.0004750874941237,288.1361694335937,294.1499938964844,289.8945617675781,287.0697937011719,290.2941589355469,290.9259338378906,286.447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.451935052871704,-0.0,-7.003524160609231e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331787109375,0.0,0.0,9.50954417930916e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331787109375,0.0,0.0,0.0001001400960376,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13330078125,0.0,0.0,7.39631213946268e-05,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.135498046875,0.0,0.0,0.0001001397904474,297.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337280273437,0.0,0.0,0.0004750214575324,288.1336975097656,294.1499938964844,289.8636474609375,287.04644775390625,290.2904357910156,290.7742004394531,286.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133620817214,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.406437873840332,-0.0,-7.001565194286742e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313781738281,0.0,0.0,9.508229413768277e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13140869140625,0.0,0.0,0.0001001262498903,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315002441406,0.0,0.0,7.395289867417887e-05,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336975097656,0.0,0.0,0.0001001259443,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319274902344,0.0,0.0,0.0004749557992909,288.131103515625,294.1499938964844,289.8329467773437,287.023193359375,290.28643798828125,290.6402587890625,286.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3627800941467285,-0.0,-6.999617596648022e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,9.505644266027956e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1276550292969,0.0,0.0,0.0001000990305328,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12774658203125,0.0,0.0,7.393278792733327e-05,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299133300781,0.0,0.0,0.0001000987249426,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.128173828125,0.0,0.0,0.0004748266655951,288.12579345703125,294.1499938964844,289.7722473144531,286.9769897460937,290.2777709960937,290.41571044921875,286.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.279238700866699,-0.0,-6.995788481845011e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,9.505644266027956e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1276550292969,0.0,0.0,0.0001000990305328,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12774658203125,0.0,0.0,7.393278792733327e-05,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299133300781,0.0,0.0,0.0001000987249426,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.128173828125,0.0,0.0,0.0004748266655951,288.12579345703125,294.1499938964844,289.7722473144531,286.9769897460937,290.2777709960937,290.41571044921875,286.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.279238700866699,-0.0,-6.995788481845011e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236877441406,0.0,0.0,9.503155160928144e-05,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12371826171875,0.0,0.0,0.0001000728152575,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238098144531,0.0,0.0,7.391343388007954e-05,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259460449219,0.0,0.0,0.0001000725169433,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242370605469,0.0,0.0,0.0004747023049276,288.1202087402344,294.1499938964844,289.7125244140625,286.9312744140625,290.2681579589844,290.2359924316406,286.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.1998183727264404,-0.0,-6.992101475589152e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236877441406,0.0,0.0,9.503155160928144e-05,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12371826171875,0.0,0.0,0.0001000728152575,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238098144531,0.0,0.0,7.391343388007954e-05,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259460449219,0.0,0.0,0.0001000725169433,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242370605469,0.0,0.0,0.0004747023049276,288.1202087402344,294.1499938964844,289.7125244140625,286.9312744140625,290.2681579589844,290.2359924316406,286.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.1998183727264404,-0.0,-6.992101475589152e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195983886719,0.0,0.0,9.500786109128968e-05,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195983886719,0.0,0.0,0.0001000478732748,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11968994140625,0.0,0.0,7.389500387944281e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.121826171875,0.0,0.0,0.0001000475749606,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201171875,0.0,0.0,0.0004745839978568,288.1144104003906,294.1499938964844,289.6537475585937,286.88604736328125,290.2576599121094,290.08892822265625,286.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1240549087524414,-0.0,-6.98859281555997e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195983886719,0.0,0.0,9.500786109128968e-05,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195983886719,0.0,0.0,0.0001000478732748,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11968994140625,0.0,0.0,7.389500387944281e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.121826171875,0.0,0.0,0.0001000475749606,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201171875,0.0,0.0,0.0004745839978568,288.1144104003906,294.1499938964844,289.6537475585937,286.88604736328125,290.2576599121094,290.08892822265625,286.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1240549087524414,-0.0,-6.98859281555997e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11529541015625,0.0,0.0,9.498533472651616e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153259277344,0.0,0.0,0.0001000241463771,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11541748046875,0.0,0.0,7.387748337350786e-05,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175231933594,0.0,0.0,0.0001000238553388,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158447265625,0.0,0.0,0.0004744714533444,288.1083984375,294.1499938964844,289.5959777832031,286.8413391113281,290.2463073730469,289.9658508300781,286.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0516648292541504,-0.0,-6.985255396330103e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11529541015625,0.0,0.0,9.498533472651616e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153259277344,0.0,0.0,0.0001000241463771,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11541748046875,0.0,0.0,7.387748337350786e-05,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175231933594,0.0,0.0,0.0001000238553388,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158447265625,0.0,0.0,0.0004744714533444,288.1083984375,294.1499938964844,289.5959777832031,286.8413391113281,290.2463073730469,289.9658508300781,286.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0516648292541504,-0.0,-6.985255396330103e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131286621094,0.0,0.0,9.497447172179818e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131286621094,0.0,0.0,0.0001000127085717,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132202148437,0.0,0.0,7.386903598671779e-05,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11529541015625,0.0,0.0,0.0001000124248093,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136169433594,0.0,0.0,0.0004744172038044,288.1053466796875,294.1499938964844,289.56744384765625,286.8191833496094,290.2403259277344,289.91131591796875,286.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.016660213470459,-0.0,-6.983646727576345e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108703613281,0.0,0.0,9.49638633755967e-05,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.11090087890625,0.0,0.0,0.0001000015327008,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109924316406,0.0,0.0,7.38607850507833e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130676269531,0.0,0.0,0.0001000012489384,298.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11138916015625,0.0,0.0,0.0004743642057292,288.10223388671875,294.1499938964844,289.5391845703125,286.79718017578125,290.234130859375,289.860595703125,286.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.982413649559021,-0.0,-6.982075007044841e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.0,0.0,9.494330879533663e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.0,0.0,9.997989400289951e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064147949219,0.0,0.0,7.384479977190495e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10845947265625,0.0,0.0,9.997961024055256e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068420410156,0.0,0.0,0.0004742615274153,288.09588623046875,294.1499938964844,289.48345947265625,286.7536315917969,290.2211608886719,289.7685241699219,286.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9160984754562376,-0.0,-6.979030331422109e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.0,0.0,9.494330879533663e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.0,0.0,9.997989400289951e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064147949219,0.0,0.0,7.384479977190495e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10845947265625,0.0,0.0,9.997961024055256e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068420410156,0.0,0.0,0.0004742615274153,288.09588623046875,294.1499938964844,289.48345947265625,286.7536315917969,290.2211608886719,289.7685241699219,286.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9160984754562376,-0.0,-6.979030331422109e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.0,0.0,9.492352546658368e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016540527344,0.0,0.0,9.99590556602925e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10174560546875,0.0,0.0,7.382941112155095e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.103759765625,0.0,0.0,9.995877917390315e-05,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021423339844,0.0,0.0,0.0004741626908071,288.0893859863281,294.1499938964844,289.4288024902344,286.7106628417969,290.2074584960937,289.6864624023437,286.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8525481224060056,-0.0,-6.976100053179837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
