time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339000,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.0,0.0,9.492352546658368e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016540527344,0.0,0.0,9.99590556602925e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10174560546875,0.0,0.0,7.382941112155095e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.103759765625,0.0,0.0,9.995877917390315e-05,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021423339844,0.0,0.0,0.0004741626908071,288.0893859863281,294.1499938964844,289.4288024902344,286.7106628417969,290.2074584960937,289.6864624023437,286.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8525481224060056,-0.0,-6.976100053179837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968322753906,0.0,0.0,9.490436059422792e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968322753906,0.0,0.0,9.993887942982838e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.096923828125,0.0,0.0,7.381450268439949e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09893798828125,0.0,0.0,9.993860294343904e-05,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973205566406,0.0,0.0,0.0004740669683087,288.082763671875,294.1499938964844,289.37518310546875,286.6683349609375,290.1930236816406,289.6119079589844,286.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7915964126586914,-0.0,-6.973261434950474e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968322753906,0.0,0.0,9.490436059422792e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968322753906,0.0,0.0,9.993887942982838e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.096923828125,0.0,0.0,7.381450268439949e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09893798828125,0.0,0.0,9.993860294343904e-05,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973205566406,0.0,0.0,0.0004740669683087,288.082763671875,294.1499938964844,289.37518310546875,286.6683349609375,290.1930236816406,289.6119079589844,286.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7915964126586914,-0.0,-6.973261434950474e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919494628906,0.0,0.0,9.488566865911709e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919494628906,0.0,0.0,9.9919197964482e-05,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.092041015625,0.0,0.0,7.379997259704396e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.093994140625,0.0,0.0,9.991892875405028e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924377441406,0.0,0.0,0.0004739736323244,288.0760498046875,294.1499938964844,289.3226928710937,286.626708984375,290.1778869628906,289.543212890625,286.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7331092357635498,-0.0,-6.970493870994687e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919494628906,0.0,0.0,9.488566865911709e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919494628906,0.0,0.0,9.9919197964482e-05,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.092041015625,0.0,0.0,7.379997259704396e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.093994140625,0.0,0.0,9.991892875405028e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924377441406,0.0,0.0,0.0004739736323244,288.0760498046875,294.1499938964844,289.3226928710937,286.626708984375,290.1778869628906,289.543212890625,286.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7331092357635498,-0.0,-6.970493870994687e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894470214844,0.0,0.0,9.487646457273512e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894470214844,0.0,0.0,9.99094991129823e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08953857421875,0.0,0.0,7.379280577879399e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09149169921875,0.0,0.0,9.990922990255058e-05,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899353027344,0.0,0.0,0.0004739276191685,288.0726318359375,294.1499938964844,289.2968444824219,286.60614013671875,290.17010498046875,289.5106201171875,286.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7047531604766846,-0.0,-6.9691310500275e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869445800781,0.0,0.0,9.486733324592932e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869445800781,0.0,0.0,9.989988757297397e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870361328125,0.0,0.0,7.378570444416255e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0889892578125,0.0,0.0,9.989961836254224e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874328613281,0.0,0.0,0.0004738820134662,288.0692138671875,294.1499938964844,289.27130126953125,286.58575439453125,290.162109375,289.47906494140625,286.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6769675016403198,-0.0,-6.967778887201348e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08184814453125,0.0,0.0,9.484923793934286e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818786621094,0.0,0.0,9.988083183998242e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819396972656,0.0,0.0,7.377163274213672e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838623046875,0.0,0.0,9.988056990550832e-05,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.08233642578125,0.0,0.0,0.0004737916169688,288.0622863769531,294.1499938964844,289.2210693359375,286.5455627441406,290.1457214355469,289.4185791015625,286.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6230511665344238,-0.0,-6.965100141087532e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08184814453125,0.0,0.0,9.484923793934286e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818786621094,0.0,0.0,9.988083183998242e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819396972656,0.0,0.0,7.377163274213672e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838623046875,0.0,0.0,9.988056990550832e-05,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.08233642578125,0.0,0.0,0.0004737916169688,288.0622863769531,294.1499938964844,289.2210693359375,286.5455627441406,290.1457214355469,289.4185791015625,286.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6230511665344238,-0.0,-6.965100141087532e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766906738281,0.0,0.0,9.483131725573912e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07672119140625,0.0,0.0,9.986195800593124e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767822265625,0.0,0.0,7.375769200734794e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07867431640625,0.0,0.0,9.986169607145712e-05,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771789550781,0.0,0.0,0.0004737021226901,288.0552978515625,294.1499938964844,289.1719970703125,286.506103515625,290.12872314453125,289.3610534667969,286.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5712687969207764,-0.0,-6.96244768505494e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766906738281,0.0,0.0,9.483131725573912e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07672119140625,0.0,0.0,9.986195800593124e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767822265625,0.0,0.0,7.375769200734794e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07867431640625,0.0,0.0,9.986169607145712e-05,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771789550781,0.0,0.0,0.0004737021226901,288.0552978515625,294.1499938964844,289.1719970703125,286.506103515625,290.12872314453125,289.3610534667969,286.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5712687969207764,-0.0,-6.96244768505494e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07147216796875,0.0,0.0,9.481352753937244e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07147216796875,0.0,0.0,9.984322969103232e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715637207031,0.0,0.0,7.374386041192338e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.07342529296875,0.0,0.0,9.98429677565582e-05,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0719299316406,0.0,0.0,0.0004736132395919,288.0482177734375,294.1499938964844,289.1241149902344,286.46746826171875,290.1111755371094,289.3060607910156,286.9703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.52153217792511,-0.0,-6.95981512421895e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07147216796875,0.0,0.0,9.481352753937244e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07147216796875,0.0,0.0,9.984322969103232e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715637207031,0.0,0.0,7.374386041192338e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.07342529296875,0.0,0.0,9.98429677565582e-05,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0719299316406,0.0,0.0,0.0004736132395919,288.0482177734375,294.1499938964844,289.1241149902344,286.46746826171875,290.1111755371094,289.3060607910156,286.9703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.52153217792511,-0.0,-6.95981512421895e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661926269531,0.0,0.0,9.47958615142852e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661926269531,0.0,0.0,9.982461779145524e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662536621094,0.0,0.0,7.373011612799019e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.068115234375,0.0,0.0,9.982436313293874e-05,298.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.066650390625,0.0,0.0,0.0004735249967779,288.0411071777344,294.1499938964844,289.0774230957031,286.4296569824219,290.09307861328125,289.2532043457031,286.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4737629890441897,-0.0,-6.957201748036823e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661926269531,0.0,0.0,9.47958615142852e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661926269531,0.0,0.0,9.982461779145524e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662536621094,0.0,0.0,7.373011612799019e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.068115234375,0.0,0.0,9.982436313293874e-05,298.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.066650390625,0.0,0.0,0.0004735249967779,288.0411071777344,294.1499938964844,289.0774230957031,286.4296569824219,290.09307861328125,289.2532043457031,286.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4737629890441897,-0.0,-6.957201748036823e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,9.478707943344487e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,9.98153700493276e-05,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635986328125,0.0,0.0,7.372328400379047e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0654296875,0.0,0.0,9.981511539081112e-05,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06396484375,0.0,0.0,0.0004734811082016,288.0375061035156,294.1499938964844,289.0545349121094,286.4110412597656,290.0838623046875,289.2274780273437,287.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.450590968132019,-0.0,-6.955902165373119e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608215332031,0.0,0.0,9.477833373239264e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06085205078125,0.0,0.0,9.980616596294568e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609130859375,0.0,0.0,7.371648825937882e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.062744140625,0.0,0.0,9.980591130442916e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.061279296875,0.0,0.0,0.0004734374524559,288.033935546875,294.1499938964844,289.031982421875,286.3926696777344,290.0744934082031,289.2022399902344,287.00927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4278868436813354,-0.0,-6.95460968813677e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.055419921875,0.0,0.0,9.476100967731328e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0554504394531,0.0,0.0,9.97879178612493e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555114746094,0.0,0.0,7.370300590991974e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,9.978767047869042e-05,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558776855469,0.0,0.0,0.0004733508976642,288.0267333984375,294.1499938964844,288.9877624511719,286.3565673828125,290.0554504394531,289.1529846191406,287.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3838447332382202,-0.0,-6.95204747103162e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.055419921875,0.0,0.0,9.476100967731328e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0554504394531,0.0,0.0,9.97879178612493e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555114746094,0.0,0.0,7.370300590991974e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,9.978767047869042e-05,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558776855469,0.0,0.0,0.0004733508976642,288.0267333984375,294.1499938964844,288.9877624511719,286.3565673828125,290.0554504394531,289.1529846191406,287.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3838447332382202,-0.0,-6.95204747103162e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04998779296875,0.0,0.0,9.474396210862324e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04998779296875,0.0,0.0,9.976996807381512e-05,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500793457031,0.0,0.0,7.36897491151467e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518493652344,0.0,0.0,9.976972069125624e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504455566406,0.0,0.0,0.0004732657398562,288.0194702148437,294.1499938964844,288.94482421875,286.3213806152344,290.0359802246094,289.1053466796875,287.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3415826559066772,-0.0,-6.949527175947878e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04998779296875,0.0,0.0,9.474396210862324e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04998779296875,0.0,0.0,9.976996807381512e-05,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500793457031,0.0,0.0,7.36897491151467e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518493652344,0.0,0.0,9.976972069125624e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504455566406,0.0,0.0,0.0004732657398562,288.0194702148437,294.1499938964844,288.94482421875,286.3213806152344,290.0359802246094,289.1053466796875,287.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3415826559066772,-0.0,-6.949527175947878e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445251464844,0.0,0.0,9.472730744164436e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445251464844,0.0,0.0,9.975242574000732e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445861816406,0.0,0.0,7.367679791059345e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463562011719,0.0,0.0,9.975218563340604e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0449523925781,0.0,0.0,0.0004731825611088,288.01220703125,294.1499938964844,288.9031982421875,286.2871398925781,290.0160827636719,289.0592041015625,287.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3010468482971191,-0.0,-6.947064434825735e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445251464844,0.0,0.0,9.472730744164436e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445251464844,0.0,0.0,9.975242574000732e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445861816406,0.0,0.0,7.367679791059345e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463562011719,0.0,0.0,9.975218563340604e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0449523925781,0.0,0.0,0.0004731825611088,288.01220703125,294.1499938964844,288.9031982421875,286.2871398925781,290.0160827636719,289.0592041015625,287.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3010468482971191,-0.0,-6.947064434825735e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390014648437,0.0,0.0,9.471117664361373e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390014648437,0.0,0.0,9.97354436549358e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390930175781,0.0,0.0,7.366424688370898e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408020019531,0.0,0.0,9.973520354833454e-05,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394287109375,0.0,0.0,0.0004731019726023,288.00494384765625,294.1499938964844,288.8628845214844,286.2538757324219,289.9958190917969,289.0144958496094,287.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2621934413909912,-0.0,-6.944679853404524e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390014648437,0.0,0.0,9.471117664361373e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390014648437,0.0,0.0,9.97354436549358e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390930175781,0.0,0.0,7.366424688370898e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408020019531,0.0,0.0,9.973520354833454e-05,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394287109375,0.0,0.0,0.0004731019726023,288.00494384765625,294.1499938964844,288.8628845214844,286.2538757324219,289.9958190917969,289.0144958496094,287.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2621934413909912,-0.0,-6.944679853404524e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362243652344,0.0,0.0,9.470335498917848e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362243652344,0.0,0.0,9.972719999495894e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,7.365816418314353e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380249023437,0.0,0.0,9.972696716431528e-05,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0366516113281,0.0,0.0,0.000473062886158,288.00128173828125,294.1499938964844,288.8432006835937,286.23760986328125,289.9855651855469,288.99267578125,287.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.243387222290039,-0.0,-6.943523089830705e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.033447265625,0.0,0.0,9.46957152336836e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.033447265625,0.0,0.0,9.971916733775288e-05,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.0,7.365222700173035e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0352478027344,0.0,0.0,9.97189272311516e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03387451171875,0.0,0.0,0.0004730247601401,287.9976501464844,294.1499938964844,288.8238830566406,286.2215881347656,289.9752197265625,288.97119140625,287.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2249867916107178,-0.0,-6.942394747966318e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02789306640625,0.0,0.0,9.468109783483668e-05,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02789306640625,0.0,0.0,9.970377141144128e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279541015625,0.0,0.0,7.3640861955937e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296630859375,0.0,0.0,9.97035385807976e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282897949219,0.0,0.0,0.0004729517386294,287.9903564453125,294.1499938964844,288.7862548828125,286.1903381347656,289.95428466796875,288.92926025390625,287.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1893824338912964,-0.0,-6.940233276964136e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02789306640625,0.0,0.0,9.468109783483668e-05,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02789306640625,0.0,0.0,9.970377141144128e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279541015625,0.0,0.0,7.3640861955937e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296630859375,0.0,0.0,9.97035385807976e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282897949219,0.0,0.0,0.0004729517386294,287.9903564453125,294.1499938964844,288.7862548828125,286.1903381347656,289.95428466796875,288.92926025390625,287.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1893824338912964,-0.0,-6.940233276964136e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02227783203125,0.0,0.0,9.466749907005578e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223083496094,0.0,0.0,9.968944505089894e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223693847656,0.0,0.0,7.363027543760836e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240478515625,0.0,0.0,9.96892194962129e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.022705078125,0.0,0.0,0.0004728837811853,287.9830627441406,294.1499938964844,288.75,286.1601257324219,289.93310546875,288.8887023925781,287.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890156001304604e-09,0.0010087681002914,-0.0171031057834625,0.0,0.0,0.0,-0.0082285618409514,60.0,1.155368089675903,-0.0,-6.938221019936466e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02227783203125,0.0,0.0,9.466749907005578e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223083496094,0.0,0.0,9.968944505089894e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223693847656,0.0,0.0,7.363027543760836e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240478515625,0.0,0.0,9.96892194962129e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.022705078125,0.0,0.0,0.0004728837811853,287.9830627441406,294.1499938964844,288.75,286.1601257324219,289.93310546875,288.8887023925781,287.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890156001304604e-09,0.0010087681002914,-0.0171031057834625,0.0,0.0,0.0,-0.0082285618409514,60.0,1.155368089675903,-0.0,-6.938221019936466e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166931152344,0.0,0.0,9.465445327805357e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166931152344,0.0,0.0,9.967571531888098e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167541503906,0.0,0.0,7.362013275269419e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184020996094,0.0,0.0,9.967548976419494e-05,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,0.0004728186468128,287.97576904296875,294.1499938964844,288.7174987792969,286.1329040527344,289.9116516113281,288.8497619628906,287.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.123531699180603,-0.0,-6.936291185866139e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166931152344,0.0,0.0,9.465445327805357e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166931152344,0.0,0.0,9.967571531888098e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167541503906,0.0,0.0,7.362013275269419e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184020996094,0.0,0.0,9.967548976419494e-05,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,0.0004728186468128,287.97576904296875,294.1499938964844,288.7174987792969,286.1329040527344,289.9116516113281,288.8497619628906,287.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.123531699180603,-0.0,-6.936291185866139e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01104736328125,0.0,0.0,9.464136383030564e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01104736328125,0.0,0.0,9.96619273792021e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111389160156,0.0,0.0,7.360995368799195e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01275634765625,0.0,0.0,9.966170182451606e-05,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.011474609375,0.0,0.0,0.0004727532505057,287.9684753417969,294.1499938964844,288.6908874511719,286.1103820800781,289.8900756835937,288.81329345703125,287.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0956741571426392,-0.0,-6.93435566745393e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01104736328125,0.0,0.0,9.464136383030564e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01104736328125,0.0,0.0,9.96619273792021e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111389160156,0.0,0.0,7.360995368799195e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01275634765625,0.0,0.0,9.966170182451606e-05,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.011474609375,0.0,0.0,0.0004727532505057,287.9684753417969,294.1499938964844,288.6908874511719,286.1103820800781,289.8900756835937,288.81329345703125,287.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0956741571426392,-0.0,-6.93435566745393e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082397460937,0.0,0.0,9.463480819249526e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082397460937,0.0,0.0,9.965502249542624e-05,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00830078125,0.0,0.0,7.36048532417044e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00994873046875,0.0,0.0,9.96547969407402e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086364746094,0.0,0.0,0.0004727204795926,287.96484375,294.1499938964844,288.6796875,286.1007995605469,289.8792724609375,288.7962951660156,287.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.083435297012329,-0.0,-6.933385776619616e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00543212890625,0.0,0.0,9.462823800276964e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00543212890625,0.0,0.0,9.964811033569276e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054931640625,0.0,0.0,7.359974551945925e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0071105957031,0.0,0.0,9.964788478100672e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0058288574219,0.0,0.0,0.0004726876795757,287.9612121582031,294.1499938964844,288.6697692871094,286.0922546386719,289.86846923828125,288.7801818847656,287.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0722392797470093,-0.0,-6.932414464699832e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997863769531,0.0,0.0,9.461506124353036e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997863769531,0.0,0.0,9.96342278085649e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9998474121094,0.0,0.0,7.358949369518086e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014343261719,0.0,0.0,9.963400952983648e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00018310546875,0.0,0.0,0.000472621875815,287.9539794921875,294.1499938964844,288.6537475585937,286.0782165527344,289.8468933105469,288.7507629394531,287.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0528113842010498,-0.0,-6.930466867061116e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997863769531,0.0,0.0,9.461506124353036e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997863769531,0.0,0.0,9.96342278085649e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9998474121094,0.0,0.0,7.358949369518086e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014343261719,0.0,0.0,9.963400952983648e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00018310546875,0.0,0.0,0.000472621875815,287.9539794921875,294.1499938964844,288.6537475585937,286.0782165527344,289.8468933105469,288.7507629394531,287.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0528113842010498,-0.0,-6.930466867061116e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
