time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341340,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.994140625,0.0,0.0,9.460176806896924e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.994140625,0.0,0.0,9.96202288661152e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,7.357915455941111e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99578857421875,0.0,0.0,9.96200178633444e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,0.0004725554608739,287.9467468261719,294.1499938964844,288.6424255371094,286.0679626464844,289.82550048828125,288.7253723144531,287.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0372557640075684,-0.0,-6.928502926939474e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.994140625,0.0,0.0,9.460176806896924e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.994140625,0.0,0.0,9.96202288661152e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,7.357915455941111e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99578857421875,0.0,0.0,9.96200178633444e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,0.0004725554608739,287.9467468261719,294.1499938964844,288.6424255371094,286.0679626464844,289.82550048828125,288.7253723144531,287.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0372557640075684,-0.0,-6.928502926939474e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884948730469,0.0,0.0,9.458831482334062e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884948730469,0.0,0.0,9.96060625766404e-05,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9885559082031,0.0,0.0,7.356869173236191e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901123046875,0.0,0.0,9.96058515738696e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888610839844,0.0,0.0,0.0004724882310256,287.9395446777344,294.1499938964844,288.6354064941406,286.06121826171875,289.8043212890625,288.7041015625,287.1622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.025234937667847,-0.0,-6.926514828364817e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884948730469,0.0,0.0,9.458831482334062e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884948730469,0.0,0.0,9.96060625766404e-05,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9885559082031,0.0,0.0,7.356869173236191e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901123046875,0.0,0.0,9.96058515738696e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888610839844,0.0,0.0,0.0004724882310256,287.9395446777344,294.1499938964844,288.6354064941406,286.06121826171875,289.8043212890625,288.7041015625,287.1622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.025234937667847,-0.0,-6.926514828364817e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828491210937,0.0,0.0,9.45746505749412e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828491210937,0.0,0.0,9.959167800843716e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98291015625,0.0,0.0,7.35580688342452e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98443603515625,0.0,0.0,9.959146700566636e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98321533203125,0.0,0.0,0.000472420011647,287.932373046875,294.1499938964844,288.63232421875,286.0576477050781,289.783447265625,288.6869506835937,287.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0164403915405271,-0.0,-6.92449830808073e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828491210937,0.0,0.0,9.45746505749412e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828491210937,0.0,0.0,9.959167800843716e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98291015625,0.0,0.0,7.35580688342452e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98443603515625,0.0,0.0,9.959146700566636e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98321533203125,0.0,0.0,0.000472420011647,287.932373046875,294.1499938964844,288.63232421875,286.0576477050781,289.783447265625,288.6869506835937,287.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0164403915405271,-0.0,-6.92449830808073e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,9.456773841520771e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,9.958439477486536e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800720214844,0.0,0.0,7.355268462561071e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815979003906,0.0,0.0,9.958418377209456e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803771972656,0.0,0.0,0.0004723854654002,287.9288024902344,294.1499938964844,288.63214111328125,286.05694580078125,289.77313232421875,288.679931640625,287.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757198851612e-09,0.0010076959151774,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,1.0132083892822266,-0.0,-6.923477258169441e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772033691406,0.0,0.0,9.456076077185573e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772033691406,0.0,0.0,9.957704605767503e-05,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,7.354726403718814e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9787902832031,0.0,0.0,9.957684233086184e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775695800781,0.0,0.0,0.0004723506281152,287.9252319335937,294.1499938964844,288.6327819824219,286.05694580078125,289.762939453125,288.67388916015625,287.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0106457471847534,-0.0,-6.922447681745325e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715576171875,0.0,0.0,9.454663086216895e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715576171875,0.0,0.0,9.956216672435404e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716186523437,0.0,0.0,7.353627006523311e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731140136719,0.0,0.0,9.956196299754085e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,0.0004722800222225,287.9181213378906,294.1499938964844,288.63641357421875,286.0588684082031,289.7428283691406,288.6644592285156,287.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.007354974746704,-0.0,-6.920362949358605e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715576171875,0.0,0.0,9.454663086216895e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715576171875,0.0,0.0,9.956216672435404e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716186523437,0.0,0.0,7.353627006523311e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731140136719,0.0,0.0,9.956196299754085e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,0.0004722800222225,287.9181213378906,294.1499938964844,288.63641357421875,286.0588684082031,289.7428283691406,288.6644592285156,287.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.007354974746704,-0.0,-6.920362949358605e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659118652344,0.0,0.0,9.453224629396571e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659118652344,0.0,0.0,9.95470181806013e-05,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96600341796875,0.0,0.0,7.35250796424225e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96746826171875,0.0,0.0,9.95468144537881e-05,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,0.0004722081648651,287.9110717773437,294.1499938964844,288.64276123046875,286.06304931640625,289.7231750488281,288.6585998535156,287.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.006455659866333,-0.0,-6.918241268749625e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659118652344,0.0,0.0,9.453224629396571e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659118652344,0.0,0.0,9.95470181806013e-05,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96600341796875,0.0,0.0,7.35250796424225e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96746826171875,0.0,0.0,9.95468144537881e-05,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,0.0004722081648651,287.9110717773437,294.1499938964844,288.64276123046875,286.06304931640625,289.7231750488281,288.6585998535156,287.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.006455659866333,-0.0,-6.918241268749625e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9602966308594,0.0,0.0,9.4517607067246e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9602966308594,0.0,0.0,9.953160042641684e-05,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603576660156,0.0,0.0,7.35136927687563e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618225097656,0.0,0.0,9.953140397556126e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,0.000472135056043,287.9040222167969,294.1499938964844,288.6515197753906,286.0691833496094,289.7040405273437,288.65606689453125,287.1927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0076115131378174,-0.0,-6.916082639918386e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9602966308594,0.0,0.0,9.4517607067246e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9602966308594,0.0,0.0,9.953160042641684e-05,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603576660156,0.0,0.0,7.35136927687563e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618225097656,0.0,0.0,9.953140397556126e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,0.000472135056043,287.9040222167969,294.1499938964844,288.6515197753906,286.0691833496094,289.7040405273437,288.65606689453125,287.1927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0076115131378174,-0.0,-6.916082639918386e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9546813964844,0.0,0.0,9.450272045796736e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9546813964844,0.0,0.0,9.951592073775828e-05,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547424316406,0.0,0.0,7.350211672019213e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562072753906,0.0,0.0,9.95157242869027e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,0.0004720606666523,287.89703369140625,294.1499938964844,288.6622314453125,286.0770263671875,289.6854248046875,288.6566162109375,287.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0105763673782349,-0.0,-6.913888483950359e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9546813964844,0.0,0.0,9.450272045796736e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9546813964844,0.0,0.0,9.951592073775828e-05,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547424316406,0.0,0.0,7.350211672019213e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562072753906,0.0,0.0,9.95157242869027e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,0.0004720606666523,287.89703369140625,294.1499938964844,288.6622314453125,286.0770263671875,289.6854248046875,288.6566162109375,287.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0105763673782349,-0.0,-6.913888483950359e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518737792969,0.0,0.0,9.449518256587908e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.951904296875,0.0,0.0,9.950798994395882e-05,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95196533203125,0.0,0.0,7.349625957431272e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9533996582031,0.0,0.0,9.950779349310324e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0004720230353996,287.8935546875,294.1499938964844,288.668212890625,286.0814819335937,289.67633056640625,288.65789794921875,287.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.0126115083694458,-0.0,-6.912778616197103e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490966796875,0.0,0.0,9.448759374208748e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490966796875,0.0,0.0,9.950000094249845e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,7.349035149673e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505920410156,0.0,0.0,9.949980449164286e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494323730469,0.0,0.0,0.0004719851422123,287.8901062011719,294.1499938964844,288.6745300292969,286.08624267578125,289.6673583984375,288.6598205566406,287.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0149750709533691,-0.0,-6.911660932473751e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435119628906,0.0,0.0,9.447225602343678e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435119628906,0.0,0.0,9.948384831659496e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435729980469,0.0,0.0,7.347842620220035e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449768066406,0.0,0.0,9.948365186573938e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94384765625,0.0,0.0,0.0004719085118267,287.8832092285156,294.1499938964844,288.68804931640625,286.09649658203125,289.6498413085937,288.6652526855469,287.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0205143690109253,-0.0,-6.90940211711677e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435119628906,0.0,0.0,9.447225602343678e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435119628906,0.0,0.0,9.948384831659496e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435729980469,0.0,0.0,7.347842620220035e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449768066406,0.0,0.0,9.948365186573938e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94384765625,0.0,0.0,0.0004719085118267,287.8832092285156,294.1499938964844,288.68804931640625,286.09649658203125,289.6498413085937,288.6652526855469,287.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0205143690109253,-0.0,-6.90940211711677e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,9.445671457797288e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379577636719,0.0,0.0,9.946748468792066e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380187988281,0.0,0.0,7.346633356064558e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393920898437,0.0,0.0,9.946728823706508e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93829345703125,0.0,0.0,0.0004718308919109,287.8763427734375,294.1499938964844,288.702392578125,286.1075439453125,289.63287353515625,288.6727294921875,287.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0269867181777954,-0.0,-6.907114169507622e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,9.445671457797288e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379577636719,0.0,0.0,9.946748468792066e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380187988281,0.0,0.0,7.346633356064558e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393920898437,0.0,0.0,9.946728823706508e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93829345703125,0.0,0.0,0.0004718308919109,287.8763427734375,294.1499938964844,288.702392578125,286.1075439453125,289.63287353515625,288.6727294921875,287.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0269867181777954,-0.0,-6.907114169507622e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324035644531,0.0,0.0,9.444099850952624e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324035644531,0.0,0.0,9.945092460839078e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,7.345410995185375e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.933837890625,0.0,0.0,9.945074270945042e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327392578125,0.0,0.0,0.0004717523697763,287.8695373535156,294.1499938964844,288.7171325683594,286.1190490722656,289.61651611328125,288.681884765625,287.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0340793132781982,-0.0,-6.904800642359987e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324035644531,0.0,0.0,9.444099850952624e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324035644531,0.0,0.0,9.945092460839078e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,7.345410995185375e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.933837890625,0.0,0.0,9.945074270945042e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327392578125,0.0,0.0,0.0004717523697763,287.8695373535156,294.1499938964844,288.7171325683594,286.1190490722656,289.61651611328125,288.681884765625,287.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0340793132781982,-0.0,-6.904800642359987e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268493652344,0.0,0.0,9.44251223700121e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268798828125,0.0,0.0,9.9434211733751e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269104003906,0.0,0.0,7.344176265178248e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92828369140625,0.0,0.0,9.943402983481064e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271850585937,0.0,0.0,0.0004716730618383,287.86279296875,294.1499938964844,288.7319030761719,286.1307373046875,289.6006774902344,288.6923217773437,287.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0415023565292358,-0.0,-6.902465088387545e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268493652344,0.0,0.0,9.44251223700121e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268798828125,0.0,0.0,9.9434211733751e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269104003906,0.0,0.0,7.344176265178248e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92828369140625,0.0,0.0,9.943402983481064e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271850585937,0.0,0.0,0.0004716730618383,287.86279296875,294.1499938964844,288.7319030761719,286.1307373046875,289.6006774902344,288.6923217773437,287.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0415023565292358,-0.0,-6.902465088387545e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241027832031,0.0,0.0,9.441714064450936e-05,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241027832031,0.0,0.0,9.942580800270662e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241638183594,0.0,0.0,7.343555625993758e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255065917969,0.0,0.0,9.942562610376626e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244384765625,0.0,0.0,0.0004716331895906,287.85943603515625,294.1499938964844,288.7391967773437,286.13653564453125,289.59295654296875,288.6978759765625,287.219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811895004335e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.045257806777954,-0.0,-6.901291271788068e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213562011719,0.0,0.0,9.440912981517612e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213562011719,0.0,0.0,9.941736789187416e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214172363281,0.0,0.0,7.342932076426223e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227600097656,0.0,0.0,9.94171859929338e-05,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92169189453125,0.0,0.0,0.0004715931718237,287.8560791015625,294.1499938964844,288.746337890625,286.1422424316406,289.5853576660156,288.70361328125,287.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0489873886108398,-0.0,-6.900112481389442e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158630371094,0.0,0.0,9.439303539693356e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158630371094,0.0,0.0,9.940042218659072e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159240722656,0.0,0.0,7.341680611716583e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.917236328125,0.0,0.0,9.940024028765038e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91619873046875,0.0,0.0,0.000471512787044,287.84942626953125,294.1499938964844,288.7600402832031,286.1533508300781,289.570556640625,288.71551513671875,287.2248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0562437772750854,-0.0,-6.897745663536625e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158630371094,0.0,0.0,9.439303539693356e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158630371094,0.0,0.0,9.940042218659072e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159240722656,0.0,0.0,7.341680611716583e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.917236328125,0.0,0.0,9.940024028765038e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91619873046875,0.0,0.0,0.000471512787044,287.84942626953125,294.1499938964844,288.7600402832031,286.1533508300781,289.570556640625,288.71551513671875,287.2248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0562437772750854,-0.0,-6.897745663536625e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.910400390625,0.0,0.0,9.437686821911484e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.910400390625,0.0,0.0,9.938339644577354e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91046142578125,0.0,0.0,7.340423326240852e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117431640625,0.0,0.0,9.93832218227908e-05,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91070556640625,0.0,0.0,0.0004714320239145,287.8428039550781,294.1499938964844,288.7725830078125,286.1636962890625,289.5562438964844,288.7276611328125,287.2279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.062992811203003,-0.0,-6.895370319170979e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.910400390625,0.0,0.0,9.437686821911484e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.910400390625,0.0,0.0,9.938339644577354e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91046142578125,0.0,0.0,7.340423326240852e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117431640625,0.0,0.0,9.93832218227908e-05,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91070556640625,0.0,0.0,0.0004714320239145,287.8428039550781,294.1499938964844,288.7725830078125,286.1636962890625,289.5562438964844,288.7276611328125,287.2279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.062992811203003,-0.0,-6.895370319170979e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049377441406,0.0,0.0,9.436067193746568e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049377441406,0.0,0.0,9.93663416011259e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049987792969,0.0,0.0,7.339163130382076e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062805175781,0.0,0.0,9.936616697814316e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052734375,0.0,0.0,0.0004713511152658,287.83624267578125,294.1499938964844,288.7835998535156,286.1730041503906,289.5424194335937,288.7396850585937,287.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0689573287963867,-0.0,-6.892989290463447e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049377441406,0.0,0.0,9.436067193746568e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049377441406,0.0,0.0,9.93663416011259e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049987792969,0.0,0.0,7.339163130382076e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062805175781,0.0,0.0,9.936616697814316e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052734375,0.0,0.0,0.0004713511152658,287.83624267578125,294.1499938964844,288.7835998535156,286.1730041503906,289.5424194335937,288.7396850585937,287.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0689573287963867,-0.0,-6.892989290463447e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995056152344,0.0,0.0,9.434446110390128e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995361328125,0.0,0.0,9.934927220456302e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995666503906,0.0,0.0,7.3379029345233e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.0,9.934909758158028e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998413085937,0.0,0.0,0.0004712701484095,287.8297424316406,294.1499938964844,288.792724609375,286.18096923828125,289.5290222167969,288.75115966796875,287.2334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0738497972488403,-0.0,-6.890607551213179e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995056152344,0.0,0.0,9.434446110390128e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995361328125,0.0,0.0,9.934927220456302e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995666503906,0.0,0.0,7.3379029345233e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.0,9.934909758158028e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998413085937,0.0,0.0,0.0004712701484095,287.8297424316406,294.1499938964844,288.792724609375,286.18096923828125,289.5290222167969,288.75115966796875,287.2334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0738497972488403,-0.0,-6.890607551213179e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968200683594,0.0,0.0,9.433636296307668e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968200683594,0.0,0.0,9.93407447822392e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968811035156,0.0,0.0,7.337272836593911e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89813232421875,0.0,0.0,9.934057015925646e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971252441406,0.0,0.0,0.0004712296940851,287.8265075683594,294.1499938964844,288.7964172363281,286.1843566894531,289.5224609375,288.7565612792969,287.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.07577645778656,-0.0,-6.889418102673518e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941345214844,0.0,0.0,9.432827937416732e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941345214844,0.0,0.0,9.93322319118306e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941650390625,0.0,0.0,7.336644193856046e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954467773437,0.0,0.0,9.933205728884786e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944396972656,0.0,0.0,0.0004711892979685,287.82330322265625,294.1499938964844,288.7995300292969,286.1872863769531,289.5160217285156,288.7616577148437,287.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0773472785949707,-0.0,-6.888230785762063e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913269042969,0.0,0.0,9.431988291908056e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913269042969,0.0,0.0,9.932338434737176e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913879394531,0.0,0.0,7.335990812862292e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89263916015625,0.0,0.0,9.932321700034664e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916320800781,0.0,0.0,0.0004711473593488,287.8199768066406,294.1499938964844,288.8020324707031,286.1898193359375,289.5093994140625,288.7666320800781,287.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0785624980926514,-0.0,-6.886997283572782e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
