time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343680,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,9.431214857613668e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,9.931524255080149e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887939453125,0.0,0.0,7.335389091167599e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900451660156,0.0,0.0,9.931507520377636e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890686035156,0.0,0.0,0.0004711087385658,287.8169250488281,294.1499938964844,288.8036499023437,286.1916809082031,289.5033569335937,288.7709350585937,287.23846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.079328536987305,-0.0,-6.88586183628104e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8833923339844,0.0,0.0,9.42960978136398e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834228515625,0.0,0.0,9.929834777722137e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834533691406,0.0,0.0,7.334141264436767e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846740722656,0.0,0.0,9.929818043019624e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836975097656,0.0,0.0,0.0004710285866167,287.8105773925781,294.1499938964844,288.8046875,286.1937866210937,289.4909362792969,288.778564453125,287.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0793800354003906,-0.0,-6.883505676569257e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8833923339844,0.0,0.0,9.42960978136398e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834228515625,0.0,0.0,9.929834777722137e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834533691406,0.0,0.0,7.334141264436767e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846740722656,0.0,0.0,9.929818043019624e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836975097656,0.0,0.0,0.0004710285866167,287.8105773925781,294.1499938964844,288.8046875,286.1937866210937,289.4909362792969,288.778564453125,287.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0793800354003906,-0.0,-6.883505676569257e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780822753906,0.0,0.0,9.428017074242234e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780822753906,0.0,0.0,9.928156941896304e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8781433105469,0.0,0.0,7.332902168855071e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793640136719,0.0,0.0,9.928140207193792e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783874511719,0.0,0.0,0.0004709489876404,287.8043212890625,294.1499938964844,288.80224609375,286.1933898925781,289.4787292480469,288.7841491699219,287.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0772887468338013,-0.0,-6.88116728042587e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780822753906,0.0,0.0,9.428017074242234e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780822753906,0.0,0.0,9.928156941896304e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8781433105469,0.0,0.0,7.332902168855071e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793640136719,0.0,0.0,9.928140207193792e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783874511719,0.0,0.0,0.0004709489876404,287.8043212890625,294.1499938964844,288.80224609375,286.1933898925781,289.4787292480469,288.7841491699219,287.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0772887468338013,-0.0,-6.88116728042587e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.872802734375,0.0,0.0,9.426438191439956e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.872802734375,0.0,0.0,9.926494385581464e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87286376953125,0.0,0.0,7.331674714805558e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740539550781,0.0,0.0,9.926478378474712e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87310791015625,0.0,0.0,0.0004708701453637,287.798095703125,294.1499938964844,288.7959289550781,286.1900939941406,289.4666442871094,288.7873840332031,287.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.072765231132507,-0.0,-6.878850200564558e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.872802734375,0.0,0.0,9.426438191439956e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.872802734375,0.0,0.0,9.926494385581464e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87286376953125,0.0,0.0,7.331674714805558e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740539550781,0.0,0.0,9.926478378474712e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87310791015625,0.0,0.0,0.0004708701453637,287.798095703125,294.1499938964844,288.7959289550781,286.1900939941406,289.4666442871094,288.7873840332031,287.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.072765231132507,-0.0,-6.878850200564558e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87017822265625,0.0,0.0,9.42565529840067e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87017822265625,0.0,0.0,9.925670019583777e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,7.331065717153251e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87139892578125,0.0,0.0,9.925654012477024e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704528808594,0.0,0.0,0.0004708310298155,287.79498291015625,294.1499938964844,288.7912292480469,286.1872863769531,289.46063232421875,288.7879333496094,287.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0694471597671509,-0.0,-6.877701252960834e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675231933594,0.0,0.0,9.424876770935953e-05,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675537109375,0.0,0.0,9.92485074675642e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675842285156,0.0,0.0,7.330460357479751e-05,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687744140625,0.0,0.0,9.924834012053908e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8678283691406,0.0,0.0,0.0004707921470981,287.7919311523437,294.1499938964844,288.785400390625,286.1836853027344,289.4546203613281,288.7877502441406,287.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0654488801956177,-0.0,-6.876559410784466e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623046875,0.0,0.0,9.423335723113269e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623046875,0.0,0.0,9.923227480612697e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86236572265625,0.0,0.0,7.329261279664934e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,9.923211473505944e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625793457031,0.0,0.0,0.0004707151674665,287.7857971191406,294.1499938964844,288.77020263671875,286.1737976074219,289.4425964355469,288.78515625,287.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0553126335144043,-0.0,-6.874297753256543e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623046875,0.0,0.0,9.423335723113269e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623046875,0.0,0.0,9.923227480612697e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86236572265625,0.0,0.0,7.329261279664934e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,9.923211473505944e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625793457031,0.0,0.0,0.0004707151674665,287.7857971191406,294.1499938964844,288.77020263671875,286.1737976074219,289.4425964355469,288.78515625,287.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0553126335144043,-0.0,-6.874297753256543e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85711669921875,0.0,0.0,9.421804861631244e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85711669921875,0.0,0.0,9.921615128405392e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8571472167969,0.0,0.0,7.328070932999253e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583068847656,0.0,0.0,9.921599848894402e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573913574219,0.0,0.0,0.0004706386826001,287.7797546386719,294.1499938964844,288.75,286.1601257324219,289.4304504394531,288.7790222167969,287.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.3263394523005445e-09,0.0010039469925686,-0.0156262274831533,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0418492555618286,-0.0,-6.87205243821154e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85711669921875,0.0,0.0,9.421804861631244e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85711669921875,0.0,0.0,9.921615128405392e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8571472167969,0.0,0.0,7.328070932999253e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583068847656,0.0,0.0,9.921599848894402e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573913574219,0.0,0.0,0.0004706386826001,287.7797546386719,294.1499938964844,288.75,286.1601257324219,289.4304504394531,288.7790222167969,287.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.3263394523005445e-09,0.0010039469925686,-0.0156262274831533,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0418492555618286,-0.0,-6.87205243821154e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519287109375,0.0,0.0,9.41971957217902e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519287109375,0.0,0.0,9.919419244397432e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519897460937,0.0,0.0,7.32644839445129e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531188964844,0.0,0.0,9.91940323729068e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522033691406,0.0,0.0,0.0004705345199909,287.7737731933594,294.1499938964844,288.7247314453125,286.143798828125,289.4181213378906,288.7691955566406,287.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.0155578879639506,0.0,0.0,0.0,-0.0079361200332641,60.0,1.025013446807861,-0.0,-6.868998525533243e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519287109375,0.0,0.0,9.41971957217902e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519287109375,0.0,0.0,9.919419244397432e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519897460937,0.0,0.0,7.32644839445129e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531188964844,0.0,0.0,9.91940323729068e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522033691406,0.0,0.0,0.0004705345199909,287.7737731933594,294.1499938964844,288.7247314453125,286.143798828125,289.4181213378906,288.7691955566406,287.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.0155578879639506,0.0,0.0,0.0,-0.0079361200332641,60.0,1.025013446807861,-0.0,-6.868998525533243e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467712402344,0.0,0.0,9.41660618991591e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468017578125,0.0,0.0,9.91614069789648e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468322753906,0.0,0.0,7.32402695575729e-05,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84796142578125,0.0,0.0,9.916125418385492e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470764160156,0.0,0.0,0.0004703790182247,287.767822265625,294.1499938964844,288.69488525390625,286.12615966796875,289.4054870605469,288.7552795410156,287.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261359875026073e-09,0.0010033913422375,-0.0154560133814811,0.0,0.0,0.0,-0.007916840724647,60.0,1.0047457218170166,-0.0,-6.864446788767965e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467712402344,0.0,0.0,9.41660618991591e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468017578125,0.0,0.0,9.91614069789648e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468322753906,0.0,0.0,7.32402695575729e-05,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84796142578125,0.0,0.0,9.916125418385492e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470764160156,0.0,0.0,0.0004703790182247,287.767822265625,294.1499938964844,288.69488525390625,286.12615966796875,289.4054870605469,288.7552795410156,287.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261359875026073e-09,0.0010033913422375,-0.0154560133814811,0.0,0.0,0.0,-0.007916840724647,60.0,1.0047457218170166,-0.0,-6.864446788767965e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,9.41470789257437e-05,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,9.914141264744104e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,7.322550663957372e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,9.914125985233112e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445129394531,0.0,0.0,0.0004702841688413,287.764892578125,294.1499938964844,288.6783752441406,286.11688232421875,289.3990478515625,288.7466735839844,287.25494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.2376530607366484e-09,0.0010031886631622,-0.0153939118608832,0.0,0.0,0.0,-0.0079050883650779,60.0,0.9933688044548036,-0.0,-6.861672829927556e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,9.412613144377246e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,9.911935921991244e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.0,0.0,7.320921577047557e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84283447265625,0.0,0.0,9.911920642480254e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0004701795405708,287.761962890625,294.1499938964844,288.6608581542969,286.1073303222656,289.3925170898437,288.7370910644531,287.2557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.2115090848635646e-09,0.0010029651457443,-0.0153254261240363,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9812970161437988,-0.0,-6.858614653992845e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.838623046875,0.0,0.0,9.409855556441472e-05,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.838623046875,0.0,0.0,9.909032087307423e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,7.318776624742895e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397827148437,0.0,0.0,9.909016807796434e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,0.0004700417921412,287.7584533691406,294.1499938964844,288.6385803222656,286.09552001953125,289.384521484375,288.7242736816406,287.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.1770899506541355e-09,0.0010026708478108,-0.0152352629229426,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9659133553504944,-0.0,-6.854589429394764e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,9.407902689417824e-05,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,9.906975901685656e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8366394042969,0.0,0.0,7.317258132388815e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,9.906960622174664e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368835449219,0.0,0.0,0.0004699442652054,287.7561340332031,294.1499938964844,288.6230163574219,286.08746337890625,289.3791198730469,288.7151184082031,287.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024686343967,6.152720555263613e-09,0.0010024624643847,-0.0151714263483881,0.0,0.0,0.0,-0.0078629842028021,60.0,0.955216646194458,-0.0,-6.851740863567103e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,9.402646537637338e-05,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,9.901440353132784e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83160400390625,0.0,0.0,7.313169771805406e-05,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326721191406,0.0,0.0,9.901425801217556e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,0.000469681690447,287.7503967285156,294.1499938964844,288.5817565917969,286.0666809082031,289.3652648925781,288.6893920898437,287.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087127246701129e-09,0.0010019015753641,-0.0149995982646942,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9265851974487304,-0.0,-6.844074817990986e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,9.402646537637338e-05,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,9.901440353132784e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83160400390625,0.0,0.0,7.313169771805406e-05,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326721191406,0.0,0.0,9.901425801217556e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,0.000469681690447,287.7503967285156,294.1499938964844,288.5817565917969,286.0666809082031,289.3652648925781,288.6893920898437,287.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087127246701129e-09,0.0010019015753641,-0.0149995982646942,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9265851974487304,-0.0,-6.844074817990986e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,9.397026587976144e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,9.895522089209408e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,7.308798376470804e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276672363281,0.0,0.0,9.89550826488994e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268127441406,0.0,0.0,0.0004694009548984,287.74468994140625,294.1499938964844,288.53741455078125,286.0451354980469,289.35089111328125,288.6602783203125,287.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010889536323e-09,0.0010013020364567,-0.0148159209638834,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8957859873771667,-0.0,-6.83588439187588e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,9.397026587976144e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,9.895522089209408e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,7.308798376470804e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276672363281,0.0,0.0,9.89550826488994e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268127441406,0.0,0.0,0.0004694009548984,287.74468994140625,294.1499938964844,288.53741455078125,286.0451354980469,289.35089111328125,288.6602783203125,287.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010889536323e-09,0.0010013020364567,-0.0148159209638834,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8957859873771667,-0.0,-6.83588439187588e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,9.391210187459365e-05,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,9.889397188089788e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,7.304274913622066e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,9.88938263617456e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,0.0004691104113589,287.7390441894531,294.1499938964844,288.4904479980469,286.0229187011719,289.3359375,288.6278076171875,287.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8630042672157288,-0.0,-6.827413301380147e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,9.391210187459365e-05,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,9.889397188089788e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,7.304274913622066e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,9.88938263617456e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,0.0004691104113589,287.7390441894531,294.1499938964844,288.4904479980469,286.0229187011719,289.3359375,288.6278076171875,287.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8630042672157288,-0.0,-6.827413301380147e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,9.38828306971118e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,9.88631509244442e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81915283203125,0.0,0.0,7.301998266484588e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,9.886301268124952e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,0.0004689642228186,287.7362670898437,294.1499938964844,288.466064453125,286.0115966796875,289.3282470703125,288.6104431152344,287.2621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8459789752960205,-0.0,-6.823153597679267e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166198730469,0.0,0.0,9.385372686665504e-05,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.816650390625,0.0,0.0,9.883250459097326e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166809082031,0.0,0.0,7.299734716070816e-05,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,9.883235907182096e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,0.0004688188200816,287.7334899902344,294.1499938964844,288.441162109375,286.00018310546875,289.3204040527344,288.5923767089844,287.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8285916447639465,-0.0,-6.8189180524314e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.379687253385782e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.877263073576614e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.811767578125,0.0,0.0,7.295312389032915e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81280517578125,0.0,0.0,9.877249249257149e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,0.000468534824904,287.7279663085937,294.1499938964844,288.3900146484375,285.97705078125,289.3042907714844,288.5543518066406,287.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7928570508956909,-0.0,-6.810647334987152e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.379687253385782e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.877263073576614e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.811767578125,0.0,0.0,7.295312389032915e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81280517578125,0.0,0.0,9.877249249257149e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,0.000468534824904,287.7279663085937,294.1499938964844,288.3900146484375,285.97705078125,289.3042907714844,288.5543518066406,287.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7928570508956909,-0.0,-6.810647334987152e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8068542480469,0.0,0.0,9.374334331369027e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8068542480469,0.0,0.0,9.871625661617144e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,7.29114908608608e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,9.87161256489344e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,0.0004682674189098,287.7225036621094,294.1499938964844,288.3373107910156,285.95367431640625,289.2875671386719,288.5138854980469,287.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7559930086135864,-0.0,-6.80286547094511e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8068542480469,0.0,0.0,9.374334331369027e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8068542480469,0.0,0.0,9.871625661617144e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,7.29114908608608e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,9.87161256489344e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,0.0004682674189098,287.7225036621094,294.1499938964844,288.3373107910156,285.95367431640625,289.2875671386719,288.5138854980469,287.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7559930086135864,-0.0,-6.80286547094511e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020324707031,0.0,0.0,9.36947835725732e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020324707031,0.0,0.0,9.866512846201658e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80206298828125,0.0,0.0,7.287372136488557e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,9.866499749477951e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022766113281,0.0,0.0,0.0004680248966906,287.7171325683594,294.1499938964844,288.283447265625,285.9302062988281,289.2701721191406,288.4712829589844,287.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7183082699775696,-0.0,-6.79580978157901e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020324707031,0.0,0.0,9.36947835725732e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020324707031,0.0,0.0,9.866512846201658e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80206298828125,0.0,0.0,7.287372136488557e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,9.866499749477951e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022766113281,0.0,0.0,0.0004680248966906,287.7171325683594,294.1499938964844,288.283447265625,285.9302062988281,289.2701721191406,288.4712829589844,287.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7183082699775696,-0.0,-6.79580978157901e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,9.365349251311272e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,9.86216400633566e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,7.284160528797656e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,9.862150909611957e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,0.0004678186087403,287.7117919921875,294.1499938964844,288.2288513183594,285.9067687988281,289.2521057128906,288.4266357421875,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621769272323718e-09,0.0009979221504181,-0.0137805175036191,0.0,0.0,0.0,-0.0075997682288289,60.0,0.6800442337989807,-0.0,-6.789810669260987e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,9.365349251311272e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,9.86216400633566e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,7.284160528797656e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,9.862150909611957e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,0.0004678186087403,287.7117919921875,294.1499938964844,288.2288513183594,285.9067687988281,289.2521057128906,288.4266357421875,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621769272323718e-09,0.0009979221504181,-0.0137805175036191,0.0,0.0,0.0,-0.0075997682288289,60.0,0.6800442337989807,-0.0,-6.789810669260987e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.363539720652624e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.860258433036506e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,7.282753358595073e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958679199219,0.0,0.0,9.8602453363128e-05,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,0.0004677282122429,287.7091369628906,294.1499938964844,288.2013854980469,285.8951110839844,289.24285888671875,288.4037170410156,287.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599178898307855e-09,0.0009977290173992,-0.0137213366106152,0.0,0.0,0.0,-0.0075885690748691,60.0,0.660794198513031,-0.0,-6.787181661138676e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924499511719,0.0,0.0,9.362014679936692e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79248046875,0.0,0.0,9.858652629191056e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925109863281,0.0,0.0,7.2815666499082e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934875488281,0.0,0.0,9.85863953246735e-05,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,0.0004676520184148,287.7065124511719,294.1499938964844,288.1738586425781,285.8835144042969,289.2334289550781,288.38037109375,287.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.5801354648110654e-09,0.000997566152364,-0.0136714475229382,0.0,0.0,0.0,-0.0075791282579302,60.0,0.6415064334869385,-0.0,-6.784966188888576e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
