time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346020,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78924560546875,0.0,0.0,9.360329568153249e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78924560546875,0.0,0.0,9.856878023128957e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,7.280256249941885e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,9.856864926405252e-05,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894897460937,0.0,0.0,0.0004675678501371,287.70294189453125,294.1499938964844,288.136474609375,285.86785888671875,289.22039794921875,288.3481140136719,287.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559081195372073e-09,0.0009973860578611,-0.0136162908747792,0.0,0.0,0.0,-0.0075686904601752,60.0,0.6152657866477966,-0.0,-6.78251694807841e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877197265625,0.0,0.0,9.359716204926372e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877197265625,0.0,0.0,9.856232645688578e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,7.279778947122395e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,9.856219548964872e-05,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879638671875,0.0,0.0,0.0004675372038036,287.7012939453125,294.1499938964844,288.118896484375,285.8605651855469,289.21417236328125,288.332763671875,287.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.551409554271913e-09,0.0009973205160349,-0.013596192933619,0.0,0.0,0.0,-0.0075648874044418,60.0,0.6029329299926758,-0.0,-6.781624506402295e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78302001953125,0.0,0.0,9.35858697630465e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78302001953125,0.0,0.0,9.85504302661866e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830810546875,0.0,0.0,7.278900739038363e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,9.855030657490715e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,0.0004674808005802,287.69610595703125,294.1499938964844,288.0643005371094,285.8381042480469,289.1943054199219,288.283935546875,287.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.537256431153992e-09,0.0009971994441002,-0.013559116050601,0.0,0.0,0.0,-0.0075578708201646,60.0,0.5645815134048462,-0.0,-6.779978889426276e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78302001953125,0.0,0.0,9.35858697630465e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78302001953125,0.0,0.0,9.85504302661866e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830810546875,0.0,0.0,7.278900739038363e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,9.855030657490715e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,0.0004674808005802,287.69610595703125,294.1499938964844,288.0643005371094,285.8381042480469,289.1943054199219,288.283935546875,287.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.537256431153992e-09,0.0009971994441002,-0.013559116050601,0.0,0.0,0.0,-0.0075578708201646,60.0,0.5645815134048462,-0.0,-6.779978889426276e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,9.358721581520511e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,9.855184907792136e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,7.279005512828007e-05,297.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,9.855172538664192e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,0.000467487523565,287.6910095214844,294.1499938964844,288.01043701171875,285.8163146972656,289.1737976074219,288.23406982421875,287.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218536213,5.538848935060514e-09,0.0009972129482775,-0.0135632874444127,0.0,0.0,0.0,-0.0075586601160466,60.0,0.5267133116722107,-0.0,-6.780163630537572e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,9.358721581520511e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,9.855184907792136e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,7.279005512828007e-05,297.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,9.855172538664192e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,0.000467487523565,287.6910095214844,294.1499938964844,288.01043701171875,285.8163146972656,289.1737976074219,288.23406982421875,287.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218536213,5.538848935060514e-09,0.0009972129482775,-0.0135632874444127,0.0,0.0,0.0,-0.0075586601160466,60.0,0.5267133116722107,-0.0,-6.780163630537572e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,9.36017677304335e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,9.856717952061445e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,7.280137651832774e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,9.85670485533774e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,0.0004675602249335,287.6859436035156,294.1499938964844,287.9577331542969,285.7952880859375,289.1527099609375,288.1834411621094,287.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556899829173289e-09,0.0009973673149943,-0.0136105762794613,0.0,0.0,0.0,-0.0075676087290048,60.0,0.4895948469638824,-0.0,-6.782263284321743e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,9.36017677304335e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,9.856717952061445e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,7.280137651832774e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,9.85670485533774e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,0.0004675602249335,287.6859436035156,294.1499938964844,287.9577331542969,285.7952880859375,289.1527099609375,288.1834411621094,287.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556899829173289e-09,0.0009973673149943,-0.0136105762794613,0.0,0.0,0.0,-0.0075676087290048,60.0,0.4895948469638824,-0.0,-6.782263284321743e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,9.361416596220806e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,9.858023258857428e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.771484375,0.0,0.0,7.281101716216654e-05,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,9.858010889729484e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,0.0004676221869885,287.6834411621094,294.1499938964844,287.93194580078125,285.78515625,289.1419372558594,288.15789794921875,287.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572307504309037e-09,0.0009974989807233,-0.0136509407311677,0.0,0.0,0.0,-0.0075752469711005,60.0,0.471428632736206,-0.0,-6.78405527310133e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,9.362908895127477e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,9.859594138106333e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691650390625,0.0,0.0,7.282262231456116e-05,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,9.859581768978388e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,0.0004676966927945,287.6809387207031,294.1499938964844,287.9065856933594,285.7752380371094,289.13104248046875,288.1322937011719,287.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.5908544460692156e-09,0.0009976575383916,-0.013699528761208,0.0,0.0,0.0,-0.0075844409875571,60.0,0.4534808099269867,-0.0,-6.786213191389835e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,9.366796439280732e-05,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,9.863689047051594e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.0,0.0,7.285286847036332e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655029296875,0.0,0.0,9.86367667792365e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,0.0004678909026551,287.6759948730469,294.1499938964844,287.8572998046875,285.75634765625,289.10888671875,288.0810241699219,287.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639217093289517e-09,0.0009980711620301,-0.0138262268155813,0.0,0.0,0.0,-0.0076084164902567,60.0,0.4185849726200104,-0.0,-6.79184140039979e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,9.366796439280732e-05,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,9.863689047051594e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.0,0.0,7.285286847036332e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655029296875,0.0,0.0,9.86367667792365e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,0.0004678909026551,287.6759948730469,294.1499938964844,287.8572998046875,285.75634765625,289.10888671875,288.0810241699219,287.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639217093289517e-09,0.0009980711620301,-0.0138262268155813,0.0,0.0,0.0,-0.0076084164902567,60.0,0.4185849726200104,-0.0,-6.79184140039979e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,9.371659689350054e-05,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,9.868809138424696e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,7.289068889804184e-05,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,9.868797496892512e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,0.0004681338032241,287.6711120605469,294.1499938964844,287.810302734375,285.7387390136719,289.0863037109375,288.0298767089844,287.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594216071,5.699724248131588e-09,0.0009985885117202,-0.0139847369864583,0.0,0.0,0.0,-0.00763841252774,60.0,0.3850379884243011,-0.0,-6.798885721082115e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,9.371659689350054e-05,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,9.868809138424696e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,7.289068889804184e-05,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,9.868797496892512e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,0.0004681338032241,287.6711120605469,294.1499938964844,287.810302734375,285.7387390136719,289.0863037109375,288.0298767089844,287.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594216071,5.699724248131588e-09,0.0009985885117202,-0.0139847369864583,0.0,0.0,0.0,-0.00763841252774,60.0,0.3850379884243011,-0.0,-6.798885721082115e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,9.377257811138406e-05,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,9.874704846879467e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,7.293422822840512e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,9.874692477751525e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,0.000468413461931,287.666259765625,294.1499938964844,287.7659912109375,285.7225952148437,289.06329345703125,287.9793395996094,287.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.769396071997335e-09,0.000999184208922,-0.0141672575846314,0.0,0.0,0.0,-0.0076729515567421,60.0,0.3532654941082001,-0.0,-6.807001540209967e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,9.377257811138406e-05,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,9.874704846879467e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,7.293422822840512e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,9.874692477751525e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,0.000468413461931,287.666259765625,294.1499938964844,287.7659912109375,285.7225952148437,289.06329345703125,287.9793395996094,287.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.769396071997335e-09,0.000999184208922,-0.0141672575846314,0.0,0.0,0.0,-0.0076729515567421,60.0,0.3532654941082001,-0.0,-6.807001540209967e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,9.38337907427922e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,9.881151345325634e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,7.298184209503233e-05,297.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,9.88113897619769e-05,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,0.0004687192558776,287.6614685058594,294.1499938964844,287.7247314453125,285.7081298828125,289.0399169921875,287.92987060546875,287.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845590234088149e-09,0.0009998357854783,-0.0143668605014681,0.0,0.0,0.0,-0.0077107241377234,60.0,0.3235441148281097,-0.0,-6.815882613864235e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,9.38337907427922e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,9.881151345325634e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,7.298184209503233e-05,297.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,9.88113897619769e-05,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,0.0004687192558776,287.6614685058594,294.1499938964844,287.7247314453125,285.7081298828125,289.0399169921875,287.92987060546875,287.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845590234088149e-09,0.0009998357854783,-0.0143668605014681,0.0,0.0,0.0,-0.0077107241377234,60.0,0.3235441148281097,-0.0,-6.815882613864235e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488098144531,0.0,0.0,9.38654484343715e-05,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488098144531,0.0,0.0,9.884484461508693e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488708496094,0.0,0.0,7.300646393559873e-05,297.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,9.884472819976509e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,0.0004688773769885,287.6590881347656,294.1499938964844,287.7053527832031,285.7015380859375,289.02813720703125,287.9056091308594,287.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3093866407871246,-0.0,-6.820477693736393e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466125488281,0.0,0.0,9.389728074893355e-05,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466125488281,0.0,0.0,9.887836495181546e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,7.303121674340218e-05,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474975585937,0.0,0.0,9.887824853649364e-05,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,0.0004690363712143,287.6567077636719,294.1499938964844,287.6868896484375,285.6954650878906,289.0162658691406,287.8818054199219,287.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924611912178079e-09,0.0010005114600062,-0.0145738702267408,0.0,0.0,0.0,-0.0077498988248407,60.0,0.2958845198154449,-0.0,-6.825099774232515e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432556152344,0.0,0.0,9.39450619625859e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432556152344,0.0,0.0,9.892867819871752e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,7.306838233489543e-05,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.744140625,0.0,0.0,9.892856178339572e-05,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,0.0004692750517278,287.65313720703125,294.1499938964844,287.66064453125,285.68719482421875,288.99810791015625,287.8466491699219,287.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010260157287,5.984083895071991e-09,0.0010010200785472,-0.0147296655923128,0.0,0.0,0.0,-0.0077793817035853,60.0,0.2765702307224273,-0.0,-6.832040355675417e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,9.395982488058507e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,9.894423419609666e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,7.307987107196823e-05,297.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,9.894411778077485e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,0.000469348829938,287.65203857421875,294.1499938964844,287.6528625488281,285.684814453125,288.99237060546875,287.83575439453125,287.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011832928285,6.002467856092153e-09,0.0010011772392317,-0.0147778242826461,0.0,0.0,0.0,-0.0077884956263005,60.0,0.2707339525222778,-0.0,-6.834186905280148e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,9.401844727108256e-05,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,9.900595614453778e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,7.312545494642109e-05,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,9.900583972921596e-05,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,0.0004696416144724,287.6473999023437,294.1499938964844,287.6230163574219,285.6763610839844,288.96832275390625,287.79248046875,287.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.0754246078431615e-09,0.0010018011089414,-0.0149689428508281,0.0,0.0,0.0,-0.0078246630728244,60.0,0.248423084616661,-0.0,-6.842707023224649e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,9.401844727108256e-05,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,9.900595614453778e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,7.312545494642109e-05,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,9.900583972921596e-05,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,0.0004696416144724,287.6473999023437,294.1499938964844,287.6230163574219,285.6763610839844,288.96832275390625,287.79248046875,287.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.0754246078431615e-09,0.0010018011089414,-0.0149689428508281,0.0,0.0,0.0,-0.0078246630728244,60.0,0.248423084616661,-0.0,-6.842707023224649e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73345947265625,0.0,0.0,9.40696627367288e-05,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73345947265625,0.0,0.0,9.90598855423741e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,7.316529081435874e-05,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343444824219,0.0,0.0,9.905977640300988e-05,298.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.0,0.0,0.0004698974371422,287.6427917480469,294.1499938964844,287.5977478027344,285.6702880859375,288.9442138671875,287.7523498535156,287.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023523354902,6.1391607353300515e-09,0.0010023461654782,-0.0151359057053923,0.0,0.0,0.0,-0.0078562600538134,60.0,0.2290745973587036,-0.0,-6.850155642723621e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73345947265625,0.0,0.0,9.40696627367288e-05,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73345947265625,0.0,0.0,9.90598855423741e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,7.316529081435874e-05,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343444824219,0.0,0.0,9.905977640300988e-05,298.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.0,0.0,0.0004698974371422,287.6427917480469,294.1499938964844,287.5977478027344,285.6702880859375,288.9442138671875,287.7523498535156,287.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023523354902,6.1391607353300515e-09,0.0010023461654782,-0.0151359057053923,0.0,0.0,0.0,-0.0078562600538134,60.0,0.2290745973587036,-0.0,-6.850155642723621e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,9.41108592087403e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,9.910327207762748e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,7.31973341316916e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300109863281,0.0,0.0,9.910316293826328e-05,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293395996094,0.0,0.0,0.0004701032594311,287.63824462890625,294.1499938964844,287.5774230957031,285.666748046875,288.92010498046875,287.715576171875,287.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027907555922,6.190420176466205e-09,0.0010027844691649,-0.0152701828628778,0.0,0.0,0.0,-0.0078816721215844,60.0,0.2127477526664734,-0.0,-6.856148360157023e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,9.41108592087403e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,9.910327207762748e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,7.31973341316916e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300109863281,0.0,0.0,9.910316293826328e-05,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293395996094,0.0,0.0,0.0004701032594311,287.63824462890625,294.1499938964844,287.5774230957031,285.666748046875,288.92010498046875,287.715576171875,287.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027907555922,6.190420176466205e-09,0.0010027844691649,-0.0152701828628778,0.0,0.0,0.0,-0.0078816721215844,60.0,0.2127477526664734,-0.0,-6.856148360157023e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269897460937,0.0,0.0,9.412672807229684e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269897460937,0.0,0.0,9.911997767630965e-05,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72705078125,0.0,0.0,7.320967415580526e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.0,9.911986853694545e-05,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272033691406,0.0,0.0,0.0004701825091615,287.6360168457031,294.1499938964844,287.5692443847656,285.6659851074219,288.9081115722656,287.6988220214844,287.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029594413936,6.210151060059843e-09,0.0010029532713815,-0.0153218694031238,0.0,0.0,0.0,-0.0078914538025856,60.0,0.2060234099626541,-0.0,-6.85845620296277e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,9.41390317166224e-05,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,9.913294343277812e-05,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,7.321924931602553e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,9.913283429341392e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,0.0004702439764514,287.6337585449219,294.1499938964844,287.5624389648437,285.6659545898437,288.8961486816406,287.6831359863281,287.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030904086306,6.225450821517597e-09,0.0010030841222032,-0.0153619470074772,0.0,0.0,0.0,-0.0078990384936332,60.0,0.2001695930957794,-0.0,-6.860245349571414e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,9.415170643478632e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,9.914628753904252e-05,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,7.322910823859274e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,9.914617839967832e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207946777344,0.0,0.0,0.0004703073063865,287.6293334960937,294.1499938964844,287.5531616210937,285.6680603027344,288.87237548828125,287.6549377441406,287.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032248683273,6.241171135457081e-09,0.0010032185819,-0.015403127297759,0.0,0.0,0.0,-0.0079068318009376,60.0,0.1911216825246811,-0.0,-6.862084944714297e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,9.415170643478632e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,9.914628753904252e-05,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,7.322910823859274e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,9.914617839967832e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207946777344,0.0,0.0,0.0004703073063865,287.6293334960937,294.1499938964844,287.5531616210937,285.6680603027344,288.87237548828125,287.6549377441406,287.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032248683273,6.241171135457081e-09,0.0010032185819,-0.015403127297759,0.0,0.0,0.0,-0.0079068318009376,60.0,0.1911216825246811,-0.0,-6.862084944714297e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.414798842044549e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.91423730738461e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,7.32262124074623e-05,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172241210937,0.0,0.0,9.914226393448188e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165832519531,0.0,0.0,0.0004702887090388,287.6249389648437,294.1499938964844,287.54998779296875,285.6732788085937,288.84893798828125,287.632080078125,287.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003184588626,6.236461569386621e-09,0.0010031784186139,-0.0153907909989357,0.0,0.0,0.0,-0.0079044979065656,60.0,0.1863504350185394,-0.0,-6.861533563551347e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.414798842044549e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.91423730738461e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,7.32262124074623e-05,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172241210937,0.0,0.0,9.914226393448188e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165832519531,0.0,0.0,0.0004702887090388,287.6249389648437,294.1499938964844,287.54998779296875,285.6732788085937,288.84893798828125,287.632080078125,287.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003184588626,6.236461569386621e-09,0.0010031784186139,-0.0153907909989357,0.0,0.0,0.0,-0.0079044979065656,60.0,0.1863504350185394,-0.0,-6.861533563551347e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.41311300266534e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.91246197372675e-05,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122497558594,0.0,0.0,7.321310113184154e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,9.912451059790328e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,0.0004702045116573,287.62060546875,294.1499938964844,287.54998779296875,285.6794738769531,288.825927734375,287.6140441894531,287.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030043777078,6.215388648200815e-09,0.0010029982076957,-0.015335589647293,0.0,0.0,0.0,-0.0078940512612462,60.0,0.1846867650747299,-0.0,-6.859068690800997e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.41311300266534e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.91246197372675e-05,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122497558594,0.0,0.0,7.321310113184154e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,9.912451059790328e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,0.0004702045116573,287.62060546875,294.1499938964844,287.54998779296875,285.6794738769531,288.825927734375,287.6140441894531,287.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030043777078,6.215388648200815e-09,0.0010029982076957,-0.015335589647293,0.0,0.0,0.0,-0.0078940512612462,60.0,0.1846867650747299,-0.0,-6.859068690800997e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,9.410727943759412e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,9.909950313158332e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080993652344,0.0,0.0,7.319454743992537e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,9.909939399221912e-05,298.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,0.0004700853605754,287.6163330078125,294.1499938964844,287.54998779296875,285.6844787597656,288.8033142089844,287.6000366210937,287.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027496609836,6.1855986999148635e-09,0.0010027434909716,-0.0152575522661209,0.0,0.0,0.0,-0.0078792823478579,60.0,0.1840905845165252,-0.0,-6.855584899767565e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,9.410727943759412e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,9.909950313158332e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080993652344,0.0,0.0,7.319454743992537e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,9.909939399221912e-05,298.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,0.0004700853605754,287.6163330078125,294.1499938964844,287.54998779296875,285.6844787597656,288.8033142089844,287.6000366210937,287.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027496609836,6.1855986999148635e-09,0.0010027434909716,-0.0152575522661209,0.0,0.0,0.0,-0.0078792823478579,60.0,0.1840905845165252,-0.0,-6.855584899767565e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,9.409296762896702e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,9.908443462336436e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060546875,0.0,0.0,7.318342250073329e-05,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,9.908432548400016e-05,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062072753906,0.0,0.0,0.0004700138815678,287.6142272949219,294.1499938964844,287.54998779296875,285.68658447265625,288.79217529296875,287.5943298339844,287.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025969240814,6.1677360996270644e-09,0.0010025907540693,-0.015210760757327,0.0,0.0,0.0,-0.0078704273328185,60.0,0.1838780492544174,-0.0,-6.853495904124429e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
