time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348360,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,9.407727338839322e-05,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,9.906791092362256e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039794921875,0.0,0.0,7.317121344385669e-05,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,9.906780178425834e-05,298.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041320800781,0.0,0.0,0.0004699354758486,287.61212158203125,294.1499938964844,287.54998779296875,285.6884155273437,288.7811279296875,287.5892333984375,287.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024294024333,6.148148656848207e-09,0.0010024232324212,-0.0151594495400786,0.0,0.0,0.0,-0.0078607173636555,60.0,0.1836796253919601,-0.0,-6.851205824887074e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,9.40479221753776e-05,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,9.903699537971988e-05,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,7.314838876482099e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,9.903689351631328e-05,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,0.0004697888798546,287.60858154296875,294.1499938964844,287.54998779296875,285.6909484863281,288.7628173828125,287.58203125,287.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021162452176,6.111521511087403e-09,0.0010021100752055,-0.015063501894474,0.0,0.0,0.0,-0.0078425593674182,60.0,0.1833603531122207,-0.0,-6.84692480490412e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69989013671875,0.0,0.0,9.404199954587966e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69989013671875,0.0,0.0,9.903075988404451e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999206542969,0.0,0.0,7.31437758076936e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006530761719,0.0,0.0,9.903065802063792e-05,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000732421875,0.0,0.0,0.000469759281259,287.6079406738281,294.1499938964844,287.54998779296875,285.6913452148437,288.75933837890625,287.5807800292969,287.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020529152825,6.104126537564981e-09,0.0010020468616858,-0.0150441294535994,0.0,0.0,0.0,-0.0078388936817646,60.0,0.183300495147705,-0.0,-6.846060784937438e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958312988281,0.0,0.0,9.400230919709428e-05,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958312988281,0.0,0.0,9.898895950755104e-05,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,7.311290391953662e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,9.898885764414445e-05,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,0.0004695609968621,287.60382080078125,294.1499938964844,287.54998779296875,285.6933288574219,288.7379455566406,287.57421875,287.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001629512757,6.0546061497745995e-09,0.0010016234591603,-0.0149144064635038,0.0,0.0,0.0,-0.0078143440186977,60.0,0.1829327493906021,-0.0,-6.840275545982878e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958312988281,0.0,0.0,9.400230919709428e-05,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958312988281,0.0,0.0,9.898895950755104e-05,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,7.311290391953662e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,9.898885764414445e-05,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,0.0004695609968621,287.60382080078125,294.1499938964844,287.54998779296875,285.6933288574219,288.7379455566406,287.57421875,287.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001629512757,6.0546061497745995e-09,0.0010016234591603,-0.0149144064635038,0.0,0.0,0.0,-0.0078143440186977,60.0,0.1829327493906021,-0.0,-6.840275545982878e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,9.395913366461171e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,9.894349204842e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,7.307932537514716e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925964355469,0.0,0.0,9.894339746097104e-05,298.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,0.0004693453374784,287.5997314453125,294.1499938964844,287.54998779296875,285.6944885253906,288.7169494628906,287.569091796875,287.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011688573285,6.000746122225564e-09,0.0010011629201471,-0.0147733138874173,0.0,0.0,0.0,-0.0077876434661448,60.0,0.1825721859931945,-0.0,-6.833985821685928e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,9.395913366461171e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,9.894349204842e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,7.307932537514716e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925964355469,0.0,0.0,9.894339746097104e-05,298.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,0.0004693453374784,287.5997314453125,294.1499938964844,287.54998779296875,285.6944885253906,288.7169494628906,287.569091796875,287.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011688573285,6.000746122225564e-09,0.0010011629201471,-0.0147733138874173,0.0,0.0,0.0,-0.0077876434661448,60.0,0.1825721859931945,-0.0,-6.833985821685928e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878662109375,0.0,0.0,9.391321509610862e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878662109375,0.0,0.0,9.889514331007376e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,7.304360769921914e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,9.889504144666716e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,0.0004691159701906,287.595703125,294.1499938964844,287.54998779296875,285.6948547363281,288.6963195800781,287.5650939941406,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006790980696,5.943469716385152e-09,0.0010006731608882,-0.0146232713013887,0.0,0.0,0.0,-0.0077592493034899,60.0,0.1822191327810287,-0.0,-6.827299614542427e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878662109375,0.0,0.0,9.391321509610862e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878662109375,0.0,0.0,9.889514331007376e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,7.304360769921914e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,9.889504144666716e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,0.0004691159701906,287.595703125,294.1499938964844,287.54998779296875,285.6948547363281,288.6963195800781,287.5650939941406,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006790980696,5.943469716385152e-09,0.0010006731608882,-0.0146232713013887,0.0,0.0,0.0,-0.0077592493034899,60.0,0.1822191327810287,-0.0,-6.827299614542427e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858825683594,0.0,0.0,9.388953185407443e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,9.887020132737234e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859436035156,0.0,0.0,7.302519225049764e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,9.887010673992336e-05,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,0.0004689976631198,287.5937194824219,294.1499938964844,287.54998779296875,285.6947937011719,288.6861572265625,287.5634460449219,287.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004264768213,5.9139337871272354e-09,0.0010004205396398,-0.0145458970218896,0.0,0.0,0.0,-0.0077446070499718,60.0,0.182045504450798,-0.0,-6.82385348227399e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,9.386541933054104e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,9.884480823529884e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,7.300643483176827e-05,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,9.884471364784986e-05,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841125488281,0.0,0.0,0.0004688772023655,287.5917358398437,294.1499938964844,287.54998779296875,285.6945495605469,288.67608642578125,287.5619812011719,287.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883855624944091e-09,0.0010001633781939,-0.0144671024754643,0.0,0.0,0.0,-0.0077296956442296,60.0,0.1818740963935852,-0.0,-6.820344822244806e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,9.381637937622143e-05,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,9.879317076411098e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800842285156,0.0,0.0,7.296830153791234e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807861328125,0.0,0.0,9.8793076176662e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802062988281,0.0,0.0,0.0004686322645284,287.5878295898437,294.1499938964844,287.54998779296875,285.6936340332031,288.6562194824219,287.5595397949219,287.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822696991231169e-09,0.000999640324153,-0.0143068879842758,0.0,0.0,0.0,-0.0076993769034743,60.0,0.1815375685691833,-0.0,-6.813213815348719e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,9.381637937622143e-05,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,9.879317076411098e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800842285156,0.0,0.0,7.296830153791234e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807861328125,0.0,0.0,9.8793076176662e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802062988281,0.0,0.0,0.0004686322645284,287.5878295898437,294.1499938964844,287.54998779296875,285.6936340332031,288.6562194824219,287.5595397949219,287.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822696991231169e-09,0.000999640324153,-0.0143068879842758,0.0,0.0,0.0,-0.0076993769034743,60.0,0.1815375685691833,-0.0,-6.813213815348719e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,9.376668458571658e-05,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,9.874084207694978e-05,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762084960937,0.0,0.0,7.292964437510818e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,9.87407474895008e-05,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,0.0004683840379584,287.5839538574219,294.1499938964844,287.54998779296875,285.6921691894531,288.63671875,287.5576171875,287.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.7607181247476555e-09,0.000999110401608,-0.0141445221379399,0.0,0.0,0.0,-0.0076686511747539,60.0,0.1812102794647216,-0.0,-6.80599043789698e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,9.376668458571658e-05,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,9.874084207694978e-05,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762084960937,0.0,0.0,7.292964437510818e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,9.87407474895008e-05,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,0.0004683840379584,287.5839538574219,294.1499938964844,287.54998779296875,285.6921691894531,288.63671875,287.5576171875,287.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.7607181247476555e-09,0.000999110401608,-0.0141445221379399,0.0,0.0,0.0,-0.0076686511747539,60.0,0.1812102794647216,-0.0,-6.80599043789698e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,9.371648775413632e-05,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,9.868798224488272e-05,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723937988281,0.0,0.0,7.289060158655047e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,9.868788765743376e-05,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725158691406,0.0,0.0,0.0004681332793552,287.58013916015625,294.1499938964844,287.54998779296875,285.69024658203125,288.6175537109375,287.5561218261719,287.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698110427942993e-09,0.0009985750075429,-0.0139805097132921,0.0,0.0,0.0,-0.0076376139186322,60.0,0.1808917671442031,-0.0,-6.79869742725714e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,9.371648775413632e-05,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,9.868798224488272e-05,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723937988281,0.0,0.0,7.289060158655047e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,9.868788765743376e-05,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725158691406,0.0,0.0,0.0004681332793552,287.58013916015625,294.1499938964844,287.54998779296875,285.69024658203125,288.6175537109375,287.5561218261719,287.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698110427942993e-09,0.0009985750075429,-0.0139805097132921,0.0,0.0,0.0,-0.0076376139186322,60.0,0.1808917671442031,-0.0,-6.79869742725714e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685485839844,0.0,0.0,9.36652286327444e-05,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685485839844,0.0,0.0,9.86340019153431e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685791015625,0.0,0.0,7.285073661478236e-05,297.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,9.863391460385174e-05,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,0.0004678772529587,287.57635498046875,294.1499938964844,287.54998779296875,285.6879577636719,288.5987548828125,287.5549011230469,287.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634188227077175e-09,0.0009980284376069,-0.0138130513951182,0.0,0.0,0.0,-0.0076059252023696,60.0,0.1805809587240219,-0.0,-6.791255913185523e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685485839844,0.0,0.0,9.36652286327444e-05,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685485839844,0.0,0.0,9.86340019153431e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685791015625,0.0,0.0,7.285073661478236e-05,297.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,9.863391460385174e-05,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,0.0004678772529587,287.57635498046875,294.1499938964844,287.54998779296875,285.6879577636719,288.5987548828125,287.5549011230469,287.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634188227077175e-09,0.0009980284376069,-0.0138130513951182,0.0,0.0,0.0,-0.0076059252023696,60.0,0.1805809587240219,-0.0,-6.791255913185523e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,9.363890421809629e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,9.860628051683308e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,7.283026207005605e-05,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673889160156,0.0,0.0,9.86061932053417e-05,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668395996094,0.0,0.0,0.0004677457327488,287.5744934082031,294.1499938964844,287.54998779296875,285.68670654296875,288.5894775390625,287.55438232421875,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601358932239009e-09,0.0009977476438507,-0.0137270465493202,0.0,0.0,0.0,-0.0075896498747169,60.0,0.1804281622171402,-0.0,-6.787435324895341e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.664794921875,0.0,0.0,9.361206321045756e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.664794921875,0.0,0.0,9.857802069745958e-05,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648254394531,0.0,0.0,7.280938734766096e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654968261719,0.0,0.0,9.85779261100106e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649780273437,0.0,0.0,0.0004676116514019,287.5726318359375,294.1499938964844,287.54998779296875,285.68536376953125,288.58026123046875,287.5539245605469,287.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567887040314191e-09,0.0009974614949896,-0.0136393597349524,0.0,0.0,0.0,-0.007573056500405,60.0,0.1802766770124435,-0.0,-6.783541550703377e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.661376953125,0.0,0.0,9.356092050438748e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.661376953125,0.0,0.0,9.85241640591994e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,7.276960968738422e-05,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620788574219,0.0,0.0,9.85240694717504e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,0.000467356207082,287.5692443847656,294.1499938964844,287.54998779296875,285.68280029296875,288.5635681152344,287.55322265625,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.504112721155252e-09,0.0009969162056222,-0.0134722869843244,0.0,0.0,0.0,-0.0075414408929646,60.0,0.1800006031990051,-0.0,-6.776124905627512e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610717773437,0.0,0.0,9.355638030683622e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610717773437,0.0,0.0,9.851937647908926e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,7.276607357198372e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,9.851928916759788e-05,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612243652344,0.0,0.0,0.0004673335060942,287.5689697265625,294.1499938964844,287.54998779296875,285.6825866699219,288.5621337890625,287.5531616210937,287.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968731319531,5.498445254659145e-09,0.000996867660433,-0.0134574389085173,0.0,0.0,0.0,-0.0075386315584182,60.0,0.1799767017364502,-0.0,-6.775466232511462e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573791503906,0.0,0.0,9.349791798740624e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573791503906,0.0,0.0,9.845781460171564e-05,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65740966796875,0.0,0.0,7.272060611285269e-05,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,9.845772729022428e-05,298.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,0.0004670414782594,287.5653381347656,294.1499938964844,287.54998779296875,285.6796569824219,288.5443115234375,287.55255126953125,287.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425550231308307e-09,0.0009962443727999,-0.0132664712145924,0.0,0.0,0.0,-0.007502494379878,60.0,0.1796795129776001,-0.0,-6.766994431472996e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573791503906,0.0,0.0,9.349791798740624e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573791503906,0.0,0.0,9.845781460171564e-05,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65740966796875,0.0,0.0,7.272060611285269e-05,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,9.845772729022428e-05,298.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,0.0004670414782594,287.5653381347656,294.1499938964844,287.54998779296875,285.6796569824219,288.5443115234375,287.55255126953125,287.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425550231308307e-09,0.0009962443727999,-0.0132664712145924,0.0,0.0,0.0,-0.007502494379878,60.0,0.1796795129776001,-0.0,-6.766994431472996e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,9.34361742110923e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,9.83927893685177e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537475585937,0.0,0.0,7.267257751664147e-05,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,9.839270205702633e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,0.0004667330358643,287.5617370605469,294.1499938964844,287.54998779296875,285.6766662597656,288.52685546875,287.5520935058594,287.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955913992598,5.348559817264231e-09,0.000995586044155,-0.0130647709593176,0.0,0.0,0.0,-0.0074643264524638,60.0,0.179384097456932,-0.0,-6.75805296168619e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,9.34361742110923e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,9.83927893685177e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537475585937,0.0,0.0,7.267257751664147e-05,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,9.839270205702633e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,0.0004667330358643,287.5617370605469,294.1499938964844,287.54998779296875,285.6766662597656,288.52685546875,287.5520935058594,287.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955913992598,5.348559817264231e-09,0.000995586044155,-0.0130647709593176,0.0,0.0,0.0,-0.0074643264524638,60.0,0.179384097456932,-0.0,-6.75805296168619e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,9.337165101896971e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,9.832484647631644e-05,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,7.262239523697644e-05,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507873535156,0.0,0.0,9.832475916482508e-05,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,0.0004664107400458,287.5581970214844,294.1499938964844,287.54998779296875,285.6736755371094,288.5096740722656,287.5516967773437,287.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949033847078,5.268113500989102e-09,0.0009948981460183,-0.012854017317295,0.0,0.0,0.0,-0.0074244458228349,60.0,0.1790897697210312,-0.0,-6.748715719595566e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,9.337165101896971e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,9.832484647631644e-05,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,7.262239523697644e-05,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507873535156,0.0,0.0,9.832475916482508e-05,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,0.0004664107400458,287.5581970214844,294.1499938964844,287.54998779296875,285.6736755371094,288.5096740722656,287.5516967773437,287.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949033847078,5.268113500989102e-09,0.0009948981460183,-0.012854017317295,0.0,0.0,0.0,-0.0074244458228349,60.0,0.1790897697210312,-0.0,-6.748715719595566e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483154296875,0.0,0.0,9.33383998926729e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483154296875,0.0,0.0,9.8289834568277e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483459472656,0.0,0.0,7.259653648361564e-05,297.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,9.828974725678564e-05,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484680175781,0.0,0.0,0.0004662446444854,287.55645751953125,294.1499938964844,287.54998779296875,285.6722412109375,288.501220703125,287.5515441894531,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945489000529,5.226659993695648e-09,0.0009945436613634,-0.0127454157918691,0.0,0.0,0.0,-0.0074038957245647,60.0,0.1789428740739822,-0.0,-6.743906766359943e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,9.330446482636034e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,9.825409506447612e-05,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64654541015625,0.0,0.0,7.257013930939138e-05,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,9.825401502894238e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,0.000466075114673,287.5547180175781,294.1499938964844,287.54998779296875,285.6708068847656,288.4928283691406,287.5513916015625,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.1843489501379744e-09,0.0009941818425431,-0.0126345679163932,0.0,0.0,0.0,-0.007382920011878,60.0,0.1787963807582855,-0.0,-6.739000468769518e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,9.323519770987332e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,9.818116086535156e-05,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430053710937,0.0,0.0,7.251626811921597e-05,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,9.81810735538602e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,0.0004657291283365,287.55126953125,294.1499938964844,287.54998779296875,285.6681213378906,288.4762878417969,287.5511474609375,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097997135550258e-09,0.0009934434201568,-0.0124083375558257,0.0,0.0,0.0,-0.0073401117697358,60.0,0.1785046309232711,-0.0,-6.728992474336337e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,9.323519770987332e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,9.818116086535156e-05,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430053710937,0.0,0.0,7.251626811921597e-05,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,9.81810735538602e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,0.0004657291283365,287.55126953125,294.1499938964844,287.54998779296875,285.6681213378906,288.4762878417969,287.5511474609375,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097997135550258e-09,0.0009934434201568,-0.0124083375558257,0.0,0.0,0.0,-0.0073401117697358,60.0,0.1785046309232711,-0.0,-6.728992474336337e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,9.316470823250712e-05,298.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,9.810693154577166e-05,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,7.246144377859309e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,9.810684423428027e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,0.0004653770301956,287.5478820800781,294.1499938964844,287.54998779296875,285.66571044921875,288.4600830078125,287.5509338378906,287.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010117654080659e-09,0.0009926919592544,-0.0121781034395098,0.0,0.0,0.0,-0.0072965458966791,60.0,0.1782153695821762,-0.0,-6.718815370732045e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,9.316470823250712e-05,298.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,9.810693154577166e-05,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,7.246144377859309e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,9.810684423428027e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,0.0004653770301956,287.5478820800781,294.1499938964844,287.54998779296875,285.66571044921875,288.4600830078125,287.5509338378906,287.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010117654080659e-09,0.0009926919592544,-0.0121781034395098,0.0,0.0,0.0,-0.0072965458966791,60.0,0.1782153695821762,-0.0,-6.718815370732045e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,9.309392771683632e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,9.803239663597196e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,7.240638660732657e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,9.80323093244806e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,0.0004650234477594,287.5445251464844,294.1499938964844,287.54998779296875,285.66363525390625,288.44415283203125,287.55078125,287.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921875795815822e-09,0.0009919373551383,-0.0119469193741679,0.0,0.0,0.0,-0.0072528007440268,60.0,0.1779297143220901,-0.0,-6.708604161076438e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,9.309392771683632e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,9.803239663597196e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,7.240638660732657e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,9.80323093244806e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,0.0004650234477594,287.5445251464844,294.1499938964844,287.54998779296875,285.66363525390625,288.44415283203125,287.55078125,287.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921875795815822e-09,0.0009919373551383,-0.0119469193741679,0.0,0.0,0.0,-0.0072528007440268,60.0,0.1779297143220901,-0.0,-6.708604161076438e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,9.302390390075745e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,9.79586548055522e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325378417969,0.0,0.0,7.23519260645844e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,9.795857477001846e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,0.000464673677925,287.54119873046875,294.1499938964844,287.54998779296875,285.6619567871094,288.4284973144531,287.5506591796875,287.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911957895383,4.834579847567966e-09,0.0009911909000948,-0.0117182107642292,0.0,0.0,0.0,-0.0072095245122909,60.0,0.1776486039161682,-0.0,-6.698509480429493e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,9.302390390075745e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,9.79586548055522e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325378417969,0.0,0.0,7.23519260645844e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,9.795857477001846e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,0.000464673677925,287.54119873046875,294.1499938964844,287.54998779296875,285.6619567871094,288.4284973144531,287.5506591796875,287.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911957895383,4.834579847567966e-09,0.0009911909000948,-0.0117182107642292,0.0,0.0,0.0,-0.0072095245122909,60.0,0.1776486039161682,-0.0,-6.698509480429493e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
