time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350700,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,9.298942313762382e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,9.792234777705744e-05,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308288574219,0.0,0.0,7.232510688481852e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,9.792226774152368e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,0.0004645014414563,287.53955078125,294.1499938964844,287.54998779296875,285.66131591796875,288.4207763671875,287.55059814453125,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594232500529e-09,0.0009908233769237,-0.0116055905818939,0.0,0.0,0.0,-0.0071882144547998,60.0,0.1775106489658355,-0.0,-6.69354136562106e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62908935546875,0.0,0.0,9.295569179812446e-05,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62908935546875,0.0,0.0,9.7886826551985e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291198730469,0.0,0.0,7.229886978166178e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,9.788674651645124e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292419433594,0.0,0.0,0.000464332930278,287.5379333496094,294.1499938964844,287.54998779296875,285.6607971191406,288.41314697265625,287.550537109375,287.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904637699946,-0.0114954076707363,0.0,0.0,0.0,-0.0071673658676445,60.0,0.1773747205734253,-0.0,-6.688683384936668e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,9.289085573982447e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,9.78185489657335e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,7.224844739539549e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,9.781846893019974e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,0.0004640090628527,287.5346984863281,294.1499938964844,287.54998779296875,285.6601867675781,288.3980712890625,287.5504455566406,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668709863153708e-09,0.0009897724958136,-0.0112836379557847,0.0,0.0,0.0,-0.0071272952482104,60.0,0.177109956741333,-0.0,-6.679350406102459e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,9.289085573982447e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,9.78185489657335e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,7.224844739539549e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,9.781846893019974e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,0.0004640090628527,287.5346984863281,294.1499938964844,287.54998779296875,285.6601867675781,288.3980712890625,287.5504455566406,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668709863153708e-09,0.0009897724958136,-0.0112836379557847,0.0,0.0,0.0,-0.0071272952482104,60.0,0.177109956741333,-0.0,-6.679350406102459e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62237548828125,0.0,0.0,9.282999963033944e-05,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62237548828125,0.0,0.0,9.775446233106776e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62237548828125,0.0,0.0,7.220111001515761e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,9.7754382295534e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224975585937,0.0,0.0,0.0004637050733435,287.5315246582031,294.1499938964844,287.54998779296875,285.6602783203125,288.3832702636719,287.5503845214844,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833224847936e-09,0.0009891237132251,-0.0110848434269428,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1768553406000137,-0.0,-6.670595098512423e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62237548828125,0.0,0.0,9.282999963033944e-05,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62237548828125,0.0,0.0,9.775446233106776e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62237548828125,0.0,0.0,7.220111001515761e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,9.7754382295534e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224975585937,0.0,0.0,0.0004637050733435,287.5315246582031,294.1499938964844,287.54998779296875,285.6602783203125,288.3832702636719,287.5503845214844,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833224847936e-09,0.0009891237132251,-0.0110848434269428,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1768553406000137,-0.0,-6.670595098512423e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,9.277470962842926e-05,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,9.769624011823907e-05,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190795898437,0.0,0.0,7.215810910565779e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,9.769616735866292e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,0.0004634289070963,287.52838134765625,294.1499938964844,287.54998779296875,285.6610717773437,288.36871337890625,287.5503234863281,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042413532733,0.0,0.0,0.0,-0.0070555070415139,60.0,0.1766130477190017,-0.0,-6.662645546384739e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,9.277470962842926e-05,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,9.769624011823907e-05,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190795898437,0.0,0.0,7.215810910565779e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,9.769616735866292e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,0.0004634289070963,287.52838134765625,294.1499938964844,287.54998779296875,285.6610717773437,288.36871337890625,287.5503234863281,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042413532733,0.0,0.0,0.0,-0.0070555070415139,60.0,0.1766130477190017,-0.0,-6.662645546384739e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6157531738281,0.0,0.0,9.272602619603276e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6157531738281,0.0,0.0,9.764498099684717e-05,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61578369140625,0.0,0.0,7.212024502223358e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,9.76449009613134e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,0.000463185715489,287.5252990722656,294.1499938964844,287.54998779296875,285.6626892089844,288.3544311523437,287.5502624511719,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463198255422185e-09,0.0009880150901153,-0.0107451993972063,0.0,0.0,0.0,-0.0070254136808216,60.0,0.1763855218887329,-0.0,-6.655649542608445e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6157531738281,0.0,0.0,9.272602619603276e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6157531738281,0.0,0.0,9.764498099684717e-05,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61578369140625,0.0,0.0,7.212024502223358e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,9.76449009613134e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,0.000463185715489,287.5252990722656,294.1499938964844,287.54998779296875,285.6626892089844,288.3544311523437,287.5502624511719,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463198255422185e-09,0.0009880150901153,-0.0107451993972063,0.0,0.0,0.0,-0.0070254136808216,60.0,0.1763855218887329,-0.0,-6.655649542608445e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141052246094,0.0,0.0,9.270437294617297e-05,298.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141052246094,0.0,0.0,9.762217086972667e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141357421875,0.0,0.0,7.210340118035674e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,9.762209811015056e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142578125,0.0,0.0,0.0004630775365512,287.52374267578125,294.1499938964844,287.54998779296875,285.6638488769531,288.3473815917969,287.5502624511719,287.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436190970125153e-09,0.0009877841221168,-0.0106744393706321,0.0,0.0,0.0,-0.0070120249874889,60.0,0.1762780547142028,-0.0,-6.65253807596855e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61248779296875,0.0,0.0,9.268491703551264e-05,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61248779296875,0.0,0.0,9.760168904904276e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125183105469,0.0,0.0,7.208826718851924e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130676269531,0.0,0.0,9.7601609013509e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126403808594,0.0,0.0,0.0004629803588613,287.522216796875,294.1499938964844,287.54998779296875,285.66522216796875,288.3404235839844,287.5502319335937,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.411929044323415e-09,0.0009875766700133,-0.0106108728796243,0.0,0.0,0.0,-0.0069999974220991,60.0,0.1761750131845474,-0.0,-6.649743511388806e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,9.26529974094592e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,9.756807412486523e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,7.206344162113965e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,9.756800136528908e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,0.0004628209280781,287.5191955566406,294.1499938964844,287.54998779296875,285.6687316894531,288.3266296386719,287.5502014160156,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872405789792,4.372113782125098e-09,0.000987236155197,-0.0105065563693642,0.0,0.0,0.0,-0.0069802589714527,60.0,0.1759819090366363,-0.0,-6.645159089657683e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,9.26529974094592e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,9.756807412486523e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,7.206344162113965e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,9.756800136528908e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,0.0004628209280781,287.5191955566406,294.1499938964844,287.54998779296875,285.6687316894531,288.3266296386719,287.5502014160156,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872405789792,4.372113782125098e-09,0.000987236155197,-0.0105065563693642,0.0,0.0,0.0,-0.0069802589714527,60.0,0.1759819090366363,-0.0,-6.645159089657683e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,9.2629918071907e-05,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,9.754376515047623e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,7.204549183370546e-05,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,9.75436923909001e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.606201171875,0.0,0.0,0.0004627056187018,287.5162048339844,294.1499938964844,287.54998779296875,285.6732788085937,288.3130798339844,287.5501708984375,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343306603260544e-09,0.000986989820376,-0.0104310791939497,0.0,0.0,0.0,-0.0069659780710935,60.0,0.1758090704679489,-0.0,-6.64184298670989e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,9.2629918071907e-05,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,9.754376515047623e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,7.204549183370546e-05,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,9.75436923909001e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.606201171875,0.0,0.0,0.0004627056187018,287.5162048339844,294.1499938964844,287.54998779296875,285.6732788085937,288.3130798339844,287.5501708984375,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343306603260544e-09,0.000986989820376,-0.0104310791939497,0.0,0.0,0.0,-0.0069659780710935,60.0,0.1758090704679489,-0.0,-6.64184298670989e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,9.261733794119208e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,9.753052290761843e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,7.203570567071438e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,9.753045014804228e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,0.0004626427835319,287.5132751464844,294.1499938964844,287.54998779296875,285.6789245605469,288.2997741699219,287.5501403808594,287.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.32758939794553e-09,0.0009868553606793,-0.0103898998349905,0.0,0.0,0.0,-0.006958186160773,60.0,0.1756564378738403,-0.0,-6.640033944904644e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,9.261733794119208e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,9.753052290761843e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,7.203570567071438e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,9.753045014804228e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,0.0004626427835319,287.5132751464844,294.1499938964844,287.54998779296875,285.6789245605469,288.2997741699219,287.5501403808594,287.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.32758939794553e-09,0.0009868553606793,-0.0103898998349905,0.0,0.0,0.0,-0.006958186160773,60.0,0.1756564378738403,-0.0,-6.640033944904644e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,9.261471132049336e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,9.752775076776744e-05,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,7.203366112662479e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,9.75276852841489e-05,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998840332031,0.0,0.0,0.0004626296577043,287.5103759765625,294.1499938964844,287.54998779296875,285.6856384277344,288.28668212890625,287.55010986328125,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868312627077,4.324268498834272e-09,0.0009868269553408,-0.0103811994194984,0.0,0.0,0.0,-0.0069565395824611,60.0,0.1755266189575195,-0.0,-6.639651672912805e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,9.261471132049336e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,9.752775076776744e-05,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,7.203366112662479e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,9.75276852841489e-05,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998840332031,0.0,0.0,0.0004626296577043,287.5103759765625,294.1499938964844,287.54998779296875,285.6856384277344,288.28668212890625,287.55010986328125,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868312627077,4.324268498834272e-09,0.0009868269553408,-0.0103811994194984,0.0,0.0,0.0,-0.0069565395824611,60.0,0.1755266189575195,-0.0,-6.639651672912805e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,9.2616981419269e-05,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,9.75301445578225e-05,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,7.203542918432504e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.753007179824635e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59832763671875,0.0,0.0,0.0004626410081982,287.5089111328125,294.1499938964844,287.54998779296875,285.6893615722656,288.2802429199219,287.55010986328125,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986855244264,4.327076030818944e-09,0.000986850936897,-0.0103885550051927,0.0,0.0,0.0,-0.0069579314440488,60.0,0.1754697859287262,-0.0,-6.639974969857576e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,9.262138337362558e-05,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,9.753477934282272e-05,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966796875,0.0,0.0,7.203885616036132e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,9.75347138592042e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,0.000462663010694,287.5074768066406,294.1499938964844,287.54998779296875,285.6933288574219,288.2738647460937,287.55010986328125,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986901926808,4.332539216278519e-09,0.0009868976194411,-0.010402868501842,0.0,0.0,0.0,-0.0069606392644345,60.0,0.1754174083471298,-0.0,-6.640603800178725e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.26363718463108e-05,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.75505608948879e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,7.205051224445924e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,9.755049541126937e-05,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,0.000462737865746,287.5046691894531,294.1499938964844,287.54998779296875,285.701904296875,288.26123046875,287.5500793457031,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870611829683,4.351164317739631e-09,0.0009870568756014,-0.0104516670107841,0.0,0.0,0.0,-0.0069698728621006,60.0,0.1753261387348175,-0.0,-6.642747507612512e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.26363718463108e-05,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.75505608948879e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,7.205051224445924e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,9.755049541126937e-05,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,0.000462737865746,287.5046691894531,294.1499938964844,287.54998779296875,285.701904296875,288.26123046875,287.5500793457031,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870611829683,4.351164317739631e-09,0.0009870568756014,-0.0104516670107841,0.0,0.0,0.0,-0.0069698728621006,60.0,0.1753261387348175,-0.0,-6.642747507612512e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.265933476854116e-05,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.757474617799744e-05,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,7.206837472040206e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,9.757468069437893e-05,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,0.0004628525930456,287.5018615722656,294.1499938964844,287.54998779296875,285.7112731933594,288.24884033203125,287.5500793457031,287.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873055387288,4.379735685233754e-09,0.0009873012313619,-0.0105265248566865,0.0,0.0,0.0,-0.0069840364158153,60.0,0.1752534806728363,-0.0,-6.646036609936345e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.265933476854116e-05,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.757474617799744e-05,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,7.206837472040206e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,9.757468069437893e-05,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,0.0004628525930456,287.5018615722656,294.1499938964844,287.54998779296875,285.7112731933594,288.24884033203125,287.5500793457031,287.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873055387288,4.379735685233754e-09,0.0009873012313619,-0.0105265248566865,0.0,0.0,0.0,-0.0069840364158153,60.0,0.1752534806728363,-0.0,-6.646036609936345e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,9.268860594602302e-05,298.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,9.760557441040874e-05,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,7.209114119177684e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,9.76055016508326e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,0.0004629988106898,287.49908447265625,294.1499938964844,287.54998779296875,285.7214050292969,288.2366027832031,287.550048828125,287.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876169497147,4.4161598822256565e-09,0.0009876125259324,-0.0106219574809074,0.0,0.0,0.0,-0.0070020933635532,60.0,0.1751939207315445,-0.0,-6.650230943705537e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,9.268860594602302e-05,298.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,9.760557441040874e-05,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,7.209114119177684e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,9.76055016508326e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,0.0004629988106898,287.49908447265625,294.1499938964844,287.54998779296875,285.7214050292969,288.2366027832031,287.550048828125,287.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876169497147,4.4161598822256565e-09,0.0009876125259324,-0.0106219574809074,0.0,0.0,0.0,-0.0070020933635532,60.0,0.1751939207315445,-0.0,-6.650230943705537e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,9.272421448258684e-05,298.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,9.764306741999462e-05,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,7.211883348645642e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,9.764299466041848e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,0.0004631766641978,287.496337890625,294.1499938964844,287.54998779296875,285.732177734375,288.224609375,287.550048828125,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879959980025,4.460476432655014e-09,0.0009879915742203,-0.0107380682602524,0.0,0.0,0.0,-0.0070240632630884,60.0,0.1751506328582763,-0.0,-6.655336193261975e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,9.272421448258684e-05,298.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,9.764306741999462e-05,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,7.211883348645642e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,9.764299466041848e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,0.0004631766641978,287.496337890625,294.1499938964844,287.54998779296875,285.732177734375,288.224609375,287.550048828125,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879959980025,4.460476432655014e-09,0.0009879915742203,-0.0107380682602524,0.0,0.0,0.0,-0.0070240632630884,60.0,0.1751506328582763,-0.0,-6.655336193261975e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,9.274402691517024e-05,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,9.76639348664321e-05,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,7.213424396468326e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,9.766386938281356e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830993652344,0.0,0.0,0.0004632756463252,287.4949951171875,294.1499938964844,287.54998779296875,285.73779296875,288.2187194824219,287.550048828125,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485144255994555e-09,0.0009882025187835,-0.0108026983216404,0.0,0.0,0.0,-0.0070362919941544,60.0,0.1751338243484497,-0.0,-6.65817907474775e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,9.276485798181966e-05,298.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,9.768586460268124e-05,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815124511719,0.0,0.0,7.215044024633244e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,9.768579911906272e-05,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58160400390625,0.0,0.0,0.0004633796634152,287.49365234375,294.1499938964844,287.54998779296875,285.7435302734375,288.2128601074219,287.550048828125,287.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511069739976392e-09,0.0009884241735562,-0.0108706234022974,0.0,0.0,0.0,-0.0070491442456841,60.0,0.1751194447278976,-0.0,-6.661166906951621e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,9.28097142605111e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,9.773310011951251e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,7.218533573905006e-05,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,9.7733034635894e-05,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0004636037629097,287.4909973144531,294.1499938964844,287.54998779296875,285.75537109375,288.2012634277344,287.550048828125,287.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566918399007136e-09,0.0009889017092064,-0.011016946285963,0.0,0.0,0.0,-0.0070768310688436,60.0,0.1750981211662292,-0.0,-6.667605845223079e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,9.28097142605111e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,9.773310011951251e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,7.218533573905006e-05,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,9.7733034635894e-05,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0004636037629097,287.4909973144531,294.1499938964844,287.54998779296875,285.75537109375,288.2012634277344,287.550048828125,287.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566918399007136e-09,0.0009889017092064,-0.011016946285963,0.0,0.0,0.0,-0.0070768310688436,60.0,0.1750981211662292,-0.0,-6.667605845223079e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,9.285775013267994e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,9.778368985280396e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,7.222269778139889e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,9.778362436918542e-05,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,0.000463843694888,287.48834228515625,294.1499938964844,287.54998779296875,285.7676086425781,288.1898803710937,287.5500183105469,287.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626723892897644e-09,0.0009894131217151,-0.0111736366525292,0.0,0.0,0.0,-0.0071064792573452,60.0,0.1750849783420562,-0.0,-6.674504504644574e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,9.285775013267994e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,9.778368985280396e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,7.222269778139889e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,9.778362436918542e-05,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,0.000463843694888,287.48834228515625,294.1499938964844,287.54998779296875,285.7676086425781,288.1898803710937,287.5500183105469,287.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626723892897644e-09,0.0009894131217151,-0.0111736366525292,0.0,0.0,0.0,-0.0071064792573452,60.0,0.1750849783420562,-0.0,-6.674504504644574e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,9.290829621022569e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,9.78369134827517e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,7.226200978038833e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,9.783684799913316e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,0.000464096199721,287.4857482910156,294.1499938964844,287.54998779296875,285.7802124023437,288.1787109375,287.5500183105469,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.6896579952715464e-09,0.0009899513097479,-0.011338522657752,0.0,0.0,0.0,-0.0071376785635948,60.0,0.1750790327787399,-0.0,-6.68176838303225e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,9.290829621022569e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,9.78369134827517e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,7.226200978038833e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,9.783684799913316e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,0.000464096199721,287.4857482910156,294.1499938964844,287.54998779296875,285.7802124023437,288.1787109375,287.5500183105469,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.6896579952715464e-09,0.0009899513097479,-0.011338522657752,0.0,0.0,0.0,-0.0071376785635948,60.0,0.1750790327787399,-0.0,-6.68176838303225e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,9.296025382354856e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,9.789162868401036e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,7.23024204489775e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,9.789156320039184e-05,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,0.0004643557476811,287.4831848144531,294.1499938964844,287.54998779296875,285.79302978515625,288.167724609375,287.5500183105469,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754353799540922e-09,0.0009905045153573,-0.011508023366332,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1750776171684265,-0.0,-6.689239029356031e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
