time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353040,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,9.296025382354856e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,9.789162868401036e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,7.23024204489775e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,9.789156320039184e-05,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,0.0004643557476811,287.4831848144531,294.1499938964844,287.54998779296875,285.79302978515625,288.167724609375,287.5500183105469,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754353799540922e-09,0.0009905045153573,-0.011508023366332,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1750776171684265,-0.0,-6.689239029356031e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,9.298657823819668e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,9.791934280656278e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,7.232289499370381e-05,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,9.791928459890188e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,0.0004644872096832,287.48193359375,294.1499938964844,287.54998779296875,285.7995300292969,288.16229248046875,287.5500183105469,287.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1750783324241638,-0.0,-6.693025511594898e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,9.301295358454809e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,9.794712241273372e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,7.23434059182182e-05,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,9.79470569291152e-05,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,0.0004646189627237,287.48065185546875,294.1499938964844,287.54998779296875,285.8060607910156,288.15692138671875,287.5500183105469,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1750796288251876,-0.0,-6.696820520346591e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,9.306548599852248e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,9.800244151847436e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,7.238426769617945e-05,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,9.800238331081346e-05,298.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,0.0004648813919629,287.4781494140625,294.1499938964844,287.54998779296875,285.8191833496094,288.14630126953125,287.5500183105469,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1750830858945846,-0.0,-6.704383537226023e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,9.306548599852248e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,9.800244151847436e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,7.238426769617945e-05,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,9.800238331081346e-05,298.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,0.0004648813919629,287.4781494140625,294.1499938964844,287.54998779296875,285.8191833496094,288.14630126953125,287.5500183105469,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1750830858945846,-0.0,-6.704383537226023e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,9.311731264460832e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,9.805701847653836e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,7.242457650136203e-05,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,9.805696026887745e-05,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,0.0004651402705349,287.4756774902344,294.1499938964844,287.54998779296875,285.8323059082031,288.1358642578125,287.5500183105469,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912479901286e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1750867813825607,-0.0,-6.711847788665183e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,9.311731264460832e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,9.805701847653836e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,7.242457650136203e-05,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,9.805696026887745e-05,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,0.0004651402705349,287.4756774902344,294.1499938964844,287.54998779296875,285.8323059082031,288.1358642578125,287.5500183105469,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912479901286e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1750867813825607,-0.0,-6.711847788665183e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,9.316740033682436e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,9.810976189328358e-05,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,7.246353925438598e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,9.810970368562266e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,0.0004653904761653,287.4732360839844,294.1499938964844,287.54998779296875,285.8453674316406,288.1256103515625,287.5500183105469,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837677434086,0.0,0.0,0.0,-0.0072976159863173,60.0,0.1750888228416443,-0.0,-6.719065481775034e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,9.316740033682436e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,9.810976189328358e-05,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,7.246353925438598e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,9.810970368562266e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,0.0004653904761653,287.4732360839844,294.1499938964844,287.54998779296875,285.8453674316406,288.1256103515625,287.5500183105469,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837677434086,0.0,0.0,0.0,-0.0072976159863173,60.0,0.1750888228416443,-0.0,-6.719065481775034e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,9.321571269538254e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,9.816064266487956e-05,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,7.250111229950562e-05,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,9.816058445721863e-05,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,0.0004656318051274,287.4708251953125,294.1499938964844,287.54998779296875,285.8583068847656,288.11553955078125,287.5500183105469,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1750887036323547,-0.0,-6.726031642756426e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,9.321571269538254e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,9.816064266487956e-05,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,7.250111229950562e-05,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,9.816058445721863e-05,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,0.0004656318051274,287.4708251953125,294.1499938964844,287.54998779296875,285.8583068847656,288.11553955078125,287.5500183105469,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1750887036323547,-0.0,-6.726031642756426e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,9.323890117229894e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,9.818505350267516e-05,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,7.251914212247357e-05,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,9.818499529501425e-05,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,0.0004657476092688,287.4696350097656,294.1499938964844,287.54998779296875,285.8646850585937,288.11053466796875,287.5500183105469,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1750872880220413,-0.0,-6.729375456870913e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531616210937,0.0,0.0,9.326133294962348e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531616210937,0.0,0.0,9.82086785370484e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531616210937,0.0,0.0,7.253659714479e-05,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,9.820862032938749e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5532531738281,0.0,0.0,0.0004658596881199,287.46844482421875,294.1499938964844,287.54998779296875,285.8710021972656,288.1056213378906,287.5500183105469,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231261946643e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.1750848144292831,-0.0,-6.732611979032299e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,9.33038245420903e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,9.8253418400418e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,7.2569637268316e-05,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.825336746871471e-05,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,0.0004660719132516,287.4660949707031,294.1499938964844,287.54998779296875,285.8834228515625,288.09588623046875,287.5500183105469,287.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1750761270523071,-0.0,-6.738743252299173e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,9.33038245420903e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,9.8253418400418e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,7.2569637268316e-05,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.825336746871471e-05,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,0.0004660719132516,287.4660949707031,294.1499938964844,287.54998779296875,285.8834228515625,288.09588623046875,287.5500183105469,287.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1750761270523071,-0.0,-6.738743252299173e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,9.334318747278304e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,9.829487680690364e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,7.260025449795648e-05,297.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,9.829481859924272e-05,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,0.0004662685387302,287.4637756347656,294.1499938964844,287.54998779296875,285.8954467773437,288.0863037109375,287.5500183105469,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135968841727e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1750622689723968,-0.0,-6.744426173099782e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,9.334318747278304e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,9.829487680690364e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,7.260025449795648e-05,297.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,9.829481859924272e-05,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,0.0004662685387302,287.4637756347656,294.1499938964844,287.54998779296875,285.8954467773437,288.0863037109375,287.5500183105469,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135968841727e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1750622689723968,-0.0,-6.744426173099782e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,9.337873780168592e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,9.83323116088286e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,7.2627910412848e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,9.833225340116768e-05,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,0.0004664461303036,287.46148681640625,294.1499938964844,287.54998779296875,285.9070129394531,288.0768737792969,287.5500183105469,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.275392123138545e-09,0.0009949600789695,-0.0128730861470103,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1750422567129135,-0.0,-6.749560554908386e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,9.337873780168592e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,9.83323116088286e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,7.2627910412848e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,9.833225340116768e-05,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,0.0004664461303036,287.46148681640625,294.1499938964844,287.54998779296875,285.9070129394531,288.0768737792969,287.5500183105469,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.275392123138545e-09,0.0009949600789695,-0.0128730861470103,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1750422567129135,-0.0,-6.749560554908386e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,9.341061377199368e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,9.836587560130285e-05,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,7.265269960043952e-05,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,9.836581739364192e-05,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,0.00046660535736,287.459228515625,294.1499938964844,287.54998779296875,285.9180603027344,288.067626953125,287.5500183105469,287.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.3150692735925994e-09,0.0009952993132174,-0.0129770329222083,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1750159710645675,-0.0,-6.75416487183611e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,9.341061377199368e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,9.836587560130285e-05,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,7.265269960043952e-05,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,9.836581739364192e-05,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,0.00046660535736,287.459228515625,294.1499938964844,287.54998779296875,285.9180603027344,288.067626953125,287.5500183105469,287.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.3150692735925994e-09,0.0009952993132174,-0.0129770329222083,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1750159710645675,-0.0,-6.75416487183611e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,9.342501289211214e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,9.83810386969708e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,7.266389729920775e-05,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,9.838098048930988e-05,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,0.0004666772729251,287.4580993652344,294.1499938964844,287.54998779296875,285.92333984375,288.0630798339844,287.54998779296875,287.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954526321962,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1750000119209289,-0.0,-6.75624463042368e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,9.343834972241892e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,9.839508857112378e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,7.267427281476557e-05,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,9.839503036346288e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,0.0004667439206968,287.4570007324219,294.1499938964844,287.54998779296875,285.9284973144531,288.0585327148437,287.54998779296875,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1749822795391082,-0.0,-6.758172332865797e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,9.346164006274194e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,9.841960854828358e-05,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,7.269238994922489e-05,297.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,9.841955761658028e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,0.0004668602487072,287.4548034667969,294.1499938964844,287.54998779296875,285.938232421875,288.04962158203125,287.54998779296875,287.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1749410480260849,-0.0,-6.761537463262357e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,9.346164006274194e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,9.841960854828358e-05,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,7.269238994922489e-05,297.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,9.841955761658028e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,0.0004668602487072,287.4548034667969,294.1499938964844,287.54998779296875,285.938232421875,288.04962158203125,287.54998779296875,287.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1749410480260849,-0.0,-6.761537463262357e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,9.348074672743678e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,9.84397338470444e-05,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,7.270724745467305e-05,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,9.843968291534112e-05,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,0.0004669557092711,287.4526062011719,294.1499938964844,287.54998779296875,285.9472045898437,288.04083251953125,287.54998779296875,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.0132056809961795,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1748922914266586,-0.0,-6.764298632333522e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,9.348074672743678e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,9.84397338470444e-05,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,7.270724745467305e-05,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,9.843968291534112e-05,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,0.0004669557092711,287.4526062011719,294.1499938964844,287.54998779296875,285.9472045898437,288.04083251953125,287.54998779296875,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.0132056809961795,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1748922914266586,-0.0,-6.764298632333522e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,9.349494939669968e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,9.845468593994156e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,7.271829235833138e-05,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,9.845463500823826e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,0.0004670266353059,287.4504699707031,294.1499938964844,287.54998779296875,285.955322265625,288.0321960449219,287.54998779296875,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.4200013366312305e-09,0.000996196642518,-0.0132519342005252,0.0,0.0,0.0,-0.00749974232167,60.0,0.1748353242874145,-0.0,-6.76634996921166e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,9.349494939669968e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,9.845468593994156e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,7.271829235833138e-05,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,9.845463500823826e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,0.0004670266353059,287.4504699707031,294.1499938964844,287.54998779296875,285.955322265625,288.0321960449219,287.54998779296875,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.4200013366312305e-09,0.000996196642518,-0.0132519342005252,0.0,0.0,0.0,-0.00749974232167,60.0,0.1748353242874145,-0.0,-6.76634996921166e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,9.35044081415981e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,9.846464672591536e-05,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,7.272564835147932e-05,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.846459579421209e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,0.0004670738708227,287.4483642578125,294.1499938964844,287.54998779296875,285.9625549316406,288.02374267578125,287.54998779296875,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962972253561,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1747693121433258,-0.0,-6.767714921807055e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,9.35044081415981e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,9.846464672591536e-05,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,7.272564835147932e-05,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.846459579421209e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,0.0004670738708227,287.4483642578125,294.1499938964844,287.54998779296875,285.9625549316406,288.02374267578125,287.54998779296875,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962972253561,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1747693121433258,-0.0,-6.767714921807055e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285339355469,0.0,0.0,9.350720938527957e-05,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285339355469,0.0,0.0,9.846760076470672e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,7.272783113876358e-05,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,9.846754983300345e-05,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,0.000467087898869,287.4472961425781,294.1499938964844,287.54998779296875,285.9657897949219,288.0195617675781,287.54998779296875,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.174732968211174,-0.0,-6.768118510080967e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,9.350857726531105e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,9.846903412835672e-05,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,7.272889342857525e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,9.846898319665344e-05,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,0.0004670947091653,287.4462585449219,294.1499938964844,287.54998779296875,285.96875,288.0154113769531,287.54998779296875,287.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.000996341346763,-0.0132962269708514,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1746941804885864,-0.0,-6.768313909333301e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.350688924314454e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.846725879469886e-05,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,7.27275837562047e-05,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,9.846720786299556e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249328613281,0.0,0.0,0.0004670862981583,287.4441833496094,294.1499938964844,287.54998779296875,285.973876953125,288.0072326660156,287.54998779296875,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1746090054512024,-0.0,-6.768066640461258e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.350688924314454e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.846725879469886e-05,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,7.27275837562047e-05,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,9.846720786299556e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249328613281,0.0,0.0,0.0004670862981583,287.4441833496094,294.1499938964844,287.54998779296875,285.973876953125,288.0072326660156,287.54998779296875,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1746090054512024,-0.0,-6.768066640461258e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,9.349933679914102e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,9.845931344898418e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,7.272171205841005e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.845926251728088e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,0.0004670485795941,287.4421691894531,294.1499938964844,287.54998779296875,285.97784423828125,287.9991760253906,287.54998779296875,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1745136976242065,-0.0,-6.766969562477243e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,9.349933679914102e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,9.845931344898418e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,7.272171205841005e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.845926251728088e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,0.0004670485795941,287.4421691894531,294.1499938964844,287.54998779296875,285.97784423828125,287.9991760253906,287.54998779296875,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1745136976242065,-0.0,-6.766969562477243e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.348696767119692e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.844628220889716e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,7.271208596648648e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,9.844623127719387e-05,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,0.000466986792162,287.4401550292969,294.1499938964844,287.54998779296875,285.97967529296875,287.99127197265625,287.54998779296875,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1744074076414108,-0.0,-6.76517544206945e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
