time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355320,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.348696767119692e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.844628220889716e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,7.271208596648648e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,9.844623127719387e-05,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,0.000466986792162,287.4401550292969,294.1499938964844,287.54998779296875,285.97967529296875,287.99127197265625,287.54998779296875,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1744074076414108,-0.0,-6.76517544206945e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,9.347173909191042e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,9.84302387223579e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,7.270024070749059e-05,297.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,9.84301950666122e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,0.0004669106856454,287.43817138671875,294.1499938964844,287.54998779296875,285.9786071777344,287.9834899902344,287.54998779296875,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.174294114112854,-0.0,-6.762967075246706e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,9.347173909191042e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,9.84302387223579e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,7.270024070749059e-05,297.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,9.84301950666122e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,0.0004669106856454,287.43817138671875,294.1499938964844,287.54998779296875,285.9786071777344,287.9834899902344,287.54998779296875,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.174294114112854,-0.0,-6.762967075246706e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,9.346301521873102e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,9.84210637398064e-05,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,7.269345951499417e-05,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.516845703125,0.0,0.0,9.842101280810311e-05,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,0.000466867146315,287.43719482421875,294.1499938964844,287.54998779296875,285.9770202636719,287.97967529296875,287.54998779296875,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1742350310087204,-0.0,-6.761703730262525e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,9.345365106128156e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,9.841119754128158e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,7.268617628142238e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,9.84111538855359e-05,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,0.0004668203473556,287.43621826171875,294.1499938964844,287.54998779296875,285.9748229980469,287.97589111328125,287.54998779296875,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1741746366024017,-0.0,-6.760346593637223e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.343292913399635e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.838937694439664e-05,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,7.267006003530696e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,9.838933328865096e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,0.0004667168541345,287.4342956542969,294.1499938964844,287.54998779296875,285.96856689453125,287.9683837890625,287.54998779296875,287.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1740501970052719,-0.0,-6.757345261121372e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.343292913399635e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.838937694439664e-05,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,7.267006003530696e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,9.838933328865096e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,0.0004667168541345,287.4342956542969,294.1499938964844,287.54998779296875,285.96856689453125,287.9683837890625,287.54998779296875,287.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1740501970052719,-0.0,-6.757345261121372e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,9.340958786197008e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,9.836479875957592e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,7.265190652105957e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.836475510383023e-05,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,0.0004666002641897,287.432373046875,294.1499938964844,287.54998779296875,285.9600830078125,287.9610290527344,287.54998779296875,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1739205420017242,-0.0,-6.753965919870097e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,9.340958786197008e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,9.836479875957592e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,7.265190652105957e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.836475510383023e-05,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,0.0004666002641897,287.432373046875,294.1499938964844,287.54998779296875,285.9600830078125,287.9610290527344,287.54998779296875,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1739205420017242,-0.0,-6.753965919870097e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,9.338377276435494e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,9.833761578192934e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,7.263182487804443e-05,297.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,9.833756485022604e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,0.000466471305117,287.4305114746094,294.1499938964844,287.54998779296875,285.9495544433594,287.95379638671875,287.54998779296875,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1737860739231109,-0.0,-6.750229886165472e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,9.338377276435494e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,9.833761578192934e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,7.263182487804443e-05,297.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,9.833756485022604e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,0.000466471305117,287.4305114746094,294.1499938964844,287.54998779296875,285.9495544433594,287.95379638671875,287.54998779296875,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1737860739231109,-0.0,-6.750229886165472e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.335557115264236e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.830791532294823e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,7.260988786583766e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,9.830786439124496e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,0.0004663304134737,287.4286499023437,294.1499938964844,287.54998779296875,285.9372253417969,287.9467163085937,287.54998779296875,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1736470013856887,-0.0,-6.746149239234e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.335557115264236e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.830791532294823e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,7.260988786583766e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,9.830786439124496e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,0.0004663304134737,287.4286499023437,294.1499938964844,287.54998779296875,285.9372253417969,287.9467163085937,287.54998779296875,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1736470013856887,-0.0,-6.746149239234e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,9.33406117837876e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,9.829216287471354e-05,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,7.259825360961258e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,9.829211194301024e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,0.0004662556748371,287.427734375,294.1499938964844,287.54998779296875,285.93048095703125,287.9432067871094,287.54998779296875,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.173575758934021,-0.0,-6.743985636603611e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,9.332509944215416e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,9.82758283498697e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,7.258619007188827e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,9.82757774181664e-05,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,0.0004661782004404,287.42681884765625,294.1499938964844,287.54998779296875,285.92333984375,287.9397277832031,287.54998779296875,287.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1735034883022308,-0.0,-6.741742453186816e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,9.329248132416978e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,9.824147855397314e-05,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,7.256081880768761e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,9.824143489822744e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,0.0004660152771975,287.4250183105469,294.1499938964844,287.54998779296875,285.9080810546875,287.9328918457031,287.54998779296875,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1733560115098953,-0.0,-6.737028002135048e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,9.329248132416978e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,9.824147855397314e-05,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,7.256081880768761e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,9.824143489822744e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,0.0004660152771975,287.4250183105469,294.1499938964844,287.54998779296875,285.9080810546875,287.9328918457031,287.54998779296875,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1733560115098953,-0.0,-6.737028002135048e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,9.325789142167196e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,9.820504783419892e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,7.253391231643036e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,9.820500417845324e-05,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,0.0004658424586523,287.4232482910156,294.1499938964844,287.54998779296875,285.8916931152344,287.9261779785156,287.54998779296875,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1732046604156494,-0.0,-6.73202862344624e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,9.325789142167196e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,9.820504783419892e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,7.253391231643036e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,9.820500417845324e-05,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,0.0004658424586523,287.4232482910156,294.1499938964844,287.54998779296875,285.8916931152344,287.9261779785156,287.54998779296875,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1732046604156494,-0.0,-6.73202862344624e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,9.322150435764344e-05,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,9.816673264140265e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,7.250560884131119e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,9.816668898565696e-05,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,0.0004656607052311,287.4215087890625,294.1499938964844,287.54998779296875,285.8743896484375,287.9195861816406,287.54998779296875,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1730498224496841,-0.0,-6.726772738829824e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,9.322150435764344e-05,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,9.816673264140265e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,7.250560884131119e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,9.816668898565696e-05,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,0.0004656607052311,287.4215087890625,294.1499938964844,287.54998779296875,285.8743896484375,287.9195861816406,287.54998779296875,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1730498224496841,-0.0,-6.726772738829824e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,9.3183531134855e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,9.812674397835508e-05,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,7.247608300531283e-05,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,9.81267003226094e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952392578125,0.0,0.0,0.000465471035568,287.4197692871094,294.1499938964844,287.54998779296875,285.8564147949219,287.9131164550781,287.54998779296875,287.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1728918999433517,-0.0,-6.721290901623433e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,9.3183531134855e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,9.812674397835508e-05,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,7.247608300531283e-05,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,9.81267003226094e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952392578125,0.0,0.0,0.000465471035568,287.4197692871094,294.1499938964844,287.54998779296875,285.8564147949219,287.9131164550781,287.54998779296875,287.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1728918999433517,-0.0,-6.721290901623433e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940795898437,0.0,0.0,9.316404612036422e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940795898437,0.0,0.0,9.810622577788308e-05,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941101074219,0.0,0.0,7.246092718560249e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.8106189398095e-05,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,0.0004653737123589,287.4189147949219,294.1499938964844,287.54998779296875,285.84722900390625,287.909912109375,287.54998779296875,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1728119254112243,-0.0,-6.718478573475295e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,9.31442409637384e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,9.808537288336085e-05,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,7.244552398333326e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,9.808532922761516e-05,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,0.0004652747884392,287.4180908203125,294.1499938964844,287.54998779296875,285.83795166015625,287.90673828125,287.54998779296875,287.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1727313697338104,-0.0,-6.715621481134805e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,9.310386667493732e-05,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,9.804285946302116e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,7.241412095027044e-05,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,9.804281580727547e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,0.0004650730988942,287.4164123535156,294.1499938964844,287.54998779296875,285.8192749023437,287.9005126953125,287.54998779296875,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1725687235593795,-0.0,-6.709797162329778e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,9.310386667493732e-05,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,9.804285946302116e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,7.241412095027044e-05,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,9.804281580727547e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,0.0004650730988942,287.4164123535156,294.1499938964844,287.54998779296875,285.8192749023437,287.9005126953125,287.54998779296875,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1725687235593795,-0.0,-6.709797162329778e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,9.306278661824764e-05,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,9.799960389500484e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,7.238217222038656e-05,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,9.799956023925915e-05,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,0.0004648679168894,287.4147644042969,294.1499938964844,287.54998779296875,285.8005676269531,287.8943786621094,287.54998779296875,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1724045872688293,-0.0,-6.703874788627219e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,9.306278661824764e-05,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,9.799960389500484e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,7.238217222038656e-05,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,9.799956023925915e-05,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,0.0004648679168894,287.4147644042969,294.1499938964844,287.54998779296875,285.8005676269531,287.8943786621094,287.54998779296875,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1724045872688293,-0.0,-6.703874788627219e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,9.302131365984678e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,9.79559263214469e-05,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,7.234991062432528e-05,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,9.795588994165882e-05,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,0.0004646607558242,287.4131164550781,294.1499938964844,287.54998779296875,285.7820739746094,287.88836669921875,287.54998779296875,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1722395718097686,-0.0,-6.697897703134005e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,9.302131365984678e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,9.79559263214469e-05,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,7.234991062432528e-05,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,9.795588994165882e-05,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,0.0004646607558242,287.4131164550781,294.1499938964844,287.54998779296875,285.7820739746094,287.88836669921875,287.54998779296875,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1722395718097686,-0.0,-6.697897703134005e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,9.297978249378502e-05,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,9.791219054022804e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,7.231761264847592e-05,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,9.791215416043995e-05,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848327636719,0.0,0.0,0.0004644532746169,287.4115295410156,294.1499938964844,287.54998779296875,285.7640380859375,287.8824462890625,287.54998779296875,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1720742732286453,-0.0,-6.691914933298905e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,9.297978249378502e-05,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,9.791219054022804e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,7.231761264847592e-05,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,9.791215416043995e-05,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848327636719,0.0,0.0,0.0004644532746169,287.4115295410156,294.1499938964844,287.54998779296875,285.7640380859375,287.8824462890625,287.54998779296875,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1720742732286453,-0.0,-6.691914933298905e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,9.295911149820312e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,9.78904208750464e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,7.230153278214857e-05,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,9.789038449525832e-05,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0004643500142265,287.4107360839844,294.1499938964844,287.54998779296875,285.7552490234375,287.8795471191406,287.54998779296875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1719917356967926,-0.0,-6.68893775923607e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,9.293860057368876e-05,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,9.78688258328475e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,7.228557660710067e-05,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,9.786878217710182e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,0.0004642475687433,287.4099426269531,294.1499938964844,287.54998779296875,285.7466735839844,287.87664794921875,287.54998779296875,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1719094365835189,-0.0,-6.685985454168987e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.289827721659094e-05,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.782636334421112e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,7.225421722978354e-05,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.782631968846545e-05,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808349609375,0.0,0.0,0.0004640461411327,287.40838623046875,294.1499938964844,287.54998779296875,285.73016357421875,287.8709411621094,287.54998779296875,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1717459559440612,-0.0,-6.680181741103297e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.289827721659094e-05,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.782636334421112e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,7.225421722978354e-05,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.782631968846545e-05,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808349609375,0.0,0.0,0.0004640461411327,287.40838623046875,294.1499938964844,287.54998779296875,285.73016357421875,287.8709411621094,287.54998779296875,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1717459559440612,-0.0,-6.680181741103297e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,9.28591107367538e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,9.778511594049633e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,7.222375279525295e-05,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.778507956070824e-05,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,0.0004638505051843,287.4068298339844,294.1499938964844,287.54998779296875,285.7148132324219,287.8653259277344,287.54998779296875,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1715843826532364,-0.0,-6.67454713720872e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
