time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357600,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,9.28591107367538e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,9.778511594049633e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,7.222375279525295e-05,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.778507956070824e-05,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,0.0004638505051843,287.4068298339844,294.1499938964844,287.54998779296875,285.7148132324219,287.8653259277344,287.54998779296875,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1715843826532364,-0.0,-6.67454713720872e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,9.282155224354938e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,9.774556383490562e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,7.2194539825432e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,9.774552745511755e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,0.0004636628727894,287.40533447265625,294.1499938964844,287.54998779296875,285.7008056640625,287.8598327636719,287.54998779296875,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1714258193969726,-0.0,-6.669145591331471e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,9.282155224354938e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,9.774556383490562e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,7.2194539825432e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,9.774552745511755e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,0.0004636628727894,287.40533447265625,294.1499938964844,287.54998779296875,285.7008056640625,287.8598327636719,287.54998779296875,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1714258193969726,-0.0,-6.669145591331471e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,9.278608922613785e-05,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,9.770822362042964e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,7.216696394607425e-05,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.770818724064156e-05,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,0.0004634857468772,287.40380859375,294.1499938964844,287.54998779296875,285.6883850097656,287.8544006347656,287.54998779296875,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1712704300880432,-0.0,-6.664048868287864e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,9.278608922613785e-05,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,9.770822362042964e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,7.216696394607425e-05,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.770818724064156e-05,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,0.0004634857468772,287.40380859375,294.1499938964844,287.54998779296875,285.6883850097656,287.8544006347656,287.54998779296875,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1712704300880432,-0.0,-6.664048868287864e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.276933269575238e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,9.769057942321524e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,7.215392543002963e-05,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.769054304342716e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,0.0004634020442608,287.403076171875,294.1499938964844,287.54998779296875,285.6828308105469,287.85174560546875,287.54998779296875,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1711949706077575,-0.0,-6.661640128413637e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,9.275330376112834e-05,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,9.767369920155032e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,7.214146171463653e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,9.767366282176226e-05,298.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,0.0004633219505194,287.40234375,294.1499938964844,287.54998779296875,285.6777648925781,287.84912109375,287.54998779296875,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495191330278203e-09,0.0009882886661216,-0.0108290212228894,0.0,0.0,0.0,-0.0070412741042673,60.0,0.1711207628250122,-0.0,-6.659336548864303e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,9.27234868868254e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,9.764229616848752e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,7.211826596176252e-05,297.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,9.764225978869943e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,0.0004631729971151,287.4009094238281,294.1499938964844,287.54998779296875,285.669189453125,287.8439025878906,287.54998779296875,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1709762662649154,-0.0,-6.655052686710405e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,9.27234868868254e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,9.764229616848752e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,7.211826596176252e-05,297.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,9.764225978869943e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,0.0004631729971151,287.4009094238281,294.1499938964844,287.54998779296875,285.669189453125,287.8439025878906,287.54998779296875,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1709762662649154,-0.0,-6.655052686710405e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,9.269698057323694e-05,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,9.761438559507952e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,7.209765317384154e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,9.761434921529144e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,0.0004630406037904,287.39947509765625,294.1499938964844,287.54998779296875,285.6628723144531,287.8387756347656,287.54998779296875,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1708375960588455,-0.0,-6.651245598732204e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,9.269698057323694e-05,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,9.761438559507952e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,7.209765317384154e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,9.761434921529144e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,0.0004630406037904,287.39947509765625,294.1499938964844,287.54998779296875,285.6628723144531,287.8387756347656,287.54998779296875,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1708375960588455,-0.0,-6.651245598732204e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674072265625,0.0,0.0,9.26745487959124e-05,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674072265625,0.0,0.0,9.759076783666389e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674072265625,0.0,0.0,7.208020542748272e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,9.75907314568758e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,0.000462928583147,287.3980407714844,294.1499938964844,287.54998779296875,285.6590576171875,287.8337707519531,287.54998779296875,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1707065105438232,-0.0,-6.648024708511002e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674072265625,0.0,0.0,9.26745487959124e-05,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674072265625,0.0,0.0,9.759076783666389e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674072265625,0.0,0.0,7.208020542748272e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,9.75907314568758e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,0.000462928583147,287.3980407714844,294.1499938964844,287.54998779296875,285.6590576171875,287.8337707519531,287.54998779296875,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1707065105438232,-0.0,-6.648024708511002e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.465576171875,0.0,0.0,9.265609696740285e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.465576171875,0.0,0.0,9.75713337538764e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,7.206584996310994e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,9.757129737408832e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,0.0004628363822121,287.39666748046875,294.1499938964844,287.54998779296875,285.657958984375,287.8288269042969,287.54998779296875,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1705824583768844,-0.0,-6.645375094649354e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.465576171875,0.0,0.0,9.265609696740285e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.465576171875,0.0,0.0,9.75713337538764e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,7.206584996310994e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,9.757129737408832e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,0.0004628363822121,287.39666748046875,294.1499938964844,287.54998779296875,285.657958984375,287.8288269042969,287.54998779296875,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1705824583768844,-0.0,-6.645375094649354e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.26488937693648e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.75637522060424e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,7.206025475170463e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.756371582625434e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,0.0004628004098776,287.3959655761719,294.1499938964844,287.54998779296875,285.65850830078125,287.8263854980469,287.54998779296875,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365002137518559e-09,0.0009871752699837,-0.0104879224672913,0.0,0.0,0.0,-0.0069767329841852,60.0,0.1705243438482284,-0.0,-6.644340544426086e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,9.264257823815568e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,9.755710198078305e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,7.205534348031506e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,9.755706560099496e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,0.0004627688904292,287.3952941894531,294.1499938964844,287.54998779296875,285.6598205566406,287.823974609375,287.54998779296875,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357126215381868e-09,0.0009871079819276,-0.0104672871530056,0.0,0.0,0.0,-0.0069728284142911,60.0,0.170467808842659,-0.0,-6.643433891895256e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,9.26344291656278e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,9.754851635079832e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,7.204899884527549e-05,297.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.754847997101024e-05,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,0.0004627281450666,287.3939514160156,294.1499938964844,287.54998779296875,285.6648254394531,287.8192138671875,287.54998779296875,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346945914335265e-09,0.0009870209032669,-0.0104406150057911,0.0,0.0,0.0,-0.0069677820429205,60.0,0.1703628599643707,-0.0,-6.642262206923989e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,9.26344291656278e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,9.754851635079832e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,7.204899884527549e-05,297.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.754847997101024e-05,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,0.0004627281450666,287.3939514160156,294.1499938964844,287.54998779296875,285.6648254394531,287.8192138671875,287.54998779296875,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346945914335265e-09,0.0009870209032669,-0.0104406150057911,0.0,0.0,0.0,-0.0069677820429205,60.0,0.1703628599643707,-0.0,-6.642262206923989e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,9.263132960768417e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,9.754524944582954e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,7.20465905033052e-05,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,9.754521306604148e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0004627126618288,287.3926086425781,294.1499938964844,287.54998779296875,285.6732788085937,287.81451416015625,287.54998779296875,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059245570657e-09,0.0009869876084849,-0.0104304319247603,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1702672690153122,-0.0,-6.641814565000459e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,9.263132960768417e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,9.754524944582954e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,7.20465905033052e-05,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,9.754521306604148e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0004627126618288,287.3926086425781,294.1499938964844,287.54998779296875,285.6732788085937,287.81451416015625,287.54998779296875,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059245570657e-09,0.0009869876084849,-0.0104304319247603,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1702672690153122,-0.0,-6.641814565000459e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.263130050385372e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.754522034199908e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,7.204656139947474e-05,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,9.7545183962211e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,0.0004627125163096,287.39129638671875,294.1499938964844,287.54998779296875,285.6834716796875,287.8099060058594,287.54998779296875,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1701802760362625,-0.0,-6.641807459573101e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.263130050385372e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.754522034199908e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,7.204656139947474e-05,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,9.7545183962211e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,0.0004627125163096,287.39129638671875,294.1499938964844,287.54998779296875,285.6834716796875,287.8099060058594,287.54998779296875,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1701802760362625,-0.0,-6.641807459573101e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,9.263132233172656e-05,297.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,9.754524216987193e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,7.204658322734758e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,9.754521306604148e-05,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,0.000462712632725,287.3899841308594,294.1499938964844,287.54998779296875,285.69366455078125,287.8053894042969,287.54998779296875,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.170096680521965,-0.0,-6.641808880658574e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,9.263132233172656e-05,297.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,9.754524216987193e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,7.204658322734758e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,9.754521306604148e-05,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,0.000462712632725,287.3899841308594,294.1499938964844,287.54998779296875,285.69366455078125,287.8053894042969,287.54998779296875,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.170096680521965,-0.0,-6.641808880658574e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.263132960768417e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.754524944582954e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,7.20465905033052e-05,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.754522034199908e-05,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,0.0004627126618288,287.38934326171875,294.1499938964844,287.54998779296875,285.6987609863281,287.8031616210937,287.54998779296875,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700552701950073,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,9.263133688364178e-05,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,9.754526399774476e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,7.204659777926281e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.75452276179567e-05,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,0.0004627127200365,287.3887023925781,294.1499938964844,287.54998779296875,285.703857421875,287.80096435546875,287.54998779296875,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700139194726944,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,9.2631351435557e-05,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,9.754527854966e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,7.204661233117804e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,9.754524944582954e-05,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,0.0004627128073479,287.387451171875,294.1499938964844,287.54998779296875,285.71405029296875,287.7966003417969,287.54998779296875,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699313819408416,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,9.2631351435557e-05,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,9.754527854966e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,7.204661233117804e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,9.754524944582954e-05,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,0.0004627128073479,287.387451171875,294.1499938964844,287.54998779296875,285.71405029296875,287.7966003417969,287.54998779296875,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699313819408416,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,9.263136598747224e-05,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,9.75452858256176e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,7.204661960713565e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,9.754525672178715e-05,298.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,0.0004627128364518,287.3867492675781,294.1499938964844,287.54998779296875,285.7197570800781,287.7941589355469,287.54998779296875,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698852032423019,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,9.263137326342984e-05,297.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,9.754529310157524e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,7.204661960713565e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,9.754526399774476e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,0.0004627128946594,287.3861999511719,294.1499938964844,287.54998779296875,285.7242431640625,287.79229736328125,287.54998779296875,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698489487171173,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,9.263138781534508e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,9.754531492944808e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,7.204663415905088e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,9.754527854966e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,0.0004627129819709,287.3849792480469,294.1499938964844,287.54998779296875,285.73443603515625,287.7880554199219,287.54998779296875,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697666049003601,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,9.263138781534508e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,9.754531492944808e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,7.204663415905088e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,9.754527854966e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,0.0004627129819709,287.3849792480469,294.1499938964844,287.54998779296875,285.73443603515625,287.7880554199219,287.54998779296875,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697666049003601,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,9.263140236726032e-05,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,9.75453294813633e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,7.204664871096611e-05,297.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,9.754530037753284e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,0.0004627130401786,287.3837585449219,294.1499938964844,287.54998779296875,285.74462890625,287.783935546875,287.54998779296875,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696843355894088,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,9.263140236726032e-05,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,9.75453294813633e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,7.204664871096611e-05,297.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,9.754530037753284e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,0.0004627130401786,287.3837585449219,294.1499938964844,287.54998779296875,285.74462890625,287.783935546875,287.54998779296875,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696843355894088,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,9.263140964321792e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,9.754533675732092e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,7.204665598692372e-05,297.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,9.754530765349044e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,0.0004627130983863,287.3831787109375,294.1499938964844,287.54998779296875,285.7497253417969,287.7818908691406,287.54998779296875,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696432381868362,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.263142419513316e-05,297.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.754535130923614e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,7.204666326288134e-05,297.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,9.754531492944808e-05,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,0.0004627131274901,287.382568359375,294.1499938964844,287.54998779296875,285.7547912597656,287.7798767089844,287.54998779296875,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696021556854248,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,9.263143874704838e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,9.754536586115135e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,7.204667053883895e-05,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,9.754533675732092e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,0.0004627132148016,287.38140869140625,294.1499938964844,287.54998779296875,285.7649841308594,287.77587890625,287.54998779296875,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695200353860855,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,9.263143874704838e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,9.754536586115135e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,7.204667053883895e-05,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,9.754533675732092e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,0.0004627132148016,287.38140869140625,294.1499938964844,287.54998779296875,285.7649841308594,287.77587890625,287.54998779296875,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695200353860855,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
