time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359940,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.26314532989636e-05,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.75453804130666e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,7.204668509075418e-05,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.754535130923614e-05,298.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,0.0004627133021131,287.3802490234375,294.1499938964844,287.54998779296875,285.775146484375,287.77197265625,287.54998779296875,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694379895925521,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.26314532989636e-05,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.75453804130666e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,7.204668509075418e-05,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.754535130923614e-05,298.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,0.0004627133021131,287.3802490234375,294.1499938964844,287.54998779296875,285.775146484375,287.77197265625,287.54998779296875,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694379895925521,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,9.263146785087883e-05,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,9.754540224093944e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,7.204669964266941e-05,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,9.754536586115135e-05,298.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,0.0004627133603207,287.3791198730469,294.1499938964844,287.54998779296875,285.7853088378906,287.76812744140625,287.54998779296875,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693560034036636,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,9.263146785087883e-05,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,9.754540224093944e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,7.204669964266941e-05,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,9.754536586115135e-05,298.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,0.0004627133603207,287.3791198730469,294.1499938964844,287.54998779296875,285.7853088378906,287.76812744140625,287.54998779296875,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693560034036636,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.263148240279406e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.754541679285468e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,7.204670691862702e-05,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,9.75453876890242e-05,298.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,0.0004627134476322,287.37799072265625,294.1499938964844,287.54998779296875,285.79547119140625,287.76434326171875,287.54998779296875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169274091720581,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.263148240279406e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.754541679285468e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,7.204670691862702e-05,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,9.75453876890242e-05,298.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,0.0004627134476322,287.37799072265625,294.1499938964844,287.54998779296875,285.79547119140625,287.76434326171875,287.54998779296875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169274091720581,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,9.263148967875168e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,9.754542406881228e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,7.204671419458464e-05,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.754539496498182e-05,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,0.000462713476736,287.37744140625,294.1499938964844,287.54998779296875,285.8005676269531,287.7624816894531,287.54998779296875,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692331433296203,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,9.263149695470928e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,9.75454313447699e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,7.204672147054225e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,9.754540224093944e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,0.0004627135349437,287.3768615722656,294.1499938964844,287.54998779296875,285.8056335449219,287.7606201171875,287.54998779296875,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169192224740982,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,9.263151150662452e-05,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,9.754544589668512e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,7.204673602245748e-05,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,9.754541679285468e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,0.0004627135931514,287.37579345703125,294.1499938964844,287.54998779296875,285.8157958984375,287.7569580078125,287.54998779296875,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169110432267189,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,9.263151150662452e-05,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,9.754544589668512e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,7.204673602245748e-05,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,9.754541679285468e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,0.0004627135931514,287.37579345703125,294.1499938964844,287.54998779296875,285.8157958984375,287.7569580078125,287.54998779296875,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169110432267189,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,9.263152605853976e-05,297.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,9.754546044860037e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,7.20467432984151e-05,297.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.75454313447699e-05,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,0.000462713651359,287.3750915527344,294.1499938964844,287.54998779296875,285.8222961425781,287.7546691894531,287.54998779296875,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1690580993890762,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,9.263152605853976e-05,297.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,9.754546044860037e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,7.20467432984151e-05,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.75454313447699e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,0.0004627136804629,287.37469482421875,294.1499938964844,287.54998779296875,285.8259582519531,287.7533874511719,287.54998779296875,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1690286844968795,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.263154061045498e-05,297.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.754547500051558e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,7.204675785033032e-05,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.754545317264274e-05,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0004627137386705,287.3736572265625,294.1499938964844,287.54998779296875,285.83612060546875,287.7498474121094,287.54998779296875,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1689469963312149,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.263154061045498e-05,297.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.754547500051558e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,7.204675785033032e-05,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.754545317264274e-05,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0004627137386705,287.3736572265625,294.1499938964844,287.54998779296875,285.83612060546875,287.7498474121094,287.54998779296875,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1689469963312149,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.26315551623702e-05,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.754549682838842e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,7.204676512628794e-05,297.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,9.754546772455797e-05,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,0.000462713825982,287.3725891113281,294.1499938964844,287.54998779296875,285.84625244140625,287.74639892578125,287.54998779296875,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.168865367770195,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.26315551623702e-05,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.754549682838842e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,7.204676512628794e-05,297.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,9.754546772455797e-05,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,0.000462713825982,287.3725891113281,294.1499938964844,287.54998779296875,285.84625244140625,287.74639892578125,287.54998779296875,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.168865367770195,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.263156243832782e-05,297.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.754550410434604e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,7.204677240224555e-05,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.754547500051558e-05,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,0.0004627138550858,287.3721008300781,294.1499938964844,287.54998779296875,285.851318359375,287.74468994140625,287.54998779296875,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1688245683908462,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.263156971428543e-05,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.754551138030364e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,7.204677967820317e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,9.75454822764732e-05,298.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,0.0004627138841897,287.37158203125,294.1499938964844,287.54998779296875,285.8564147949219,287.74298095703125,287.54998779296875,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1687837988138198,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,9.263158426620066e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,9.754552593221888e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,7.204678695416078e-05,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,9.754549682838842e-05,298.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0004627139715012,287.3705749511719,294.1499938964844,287.54998779296875,285.8665466308594,287.7396545410156,287.54998779296875,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1687022596597671,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,9.263158426620066e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,9.754552593221888e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,7.204678695416078e-05,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,9.754549682838842e-05,298.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0004627139715012,287.3705749511719,294.1499938964844,287.54998779296875,285.8665466308594,287.7396545410156,287.54998779296875,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1687022596597671,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.263159881811588e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.754554048413412e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,7.204680150607601e-05,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.754551138030364e-05,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0004627140297088,287.3695678710937,294.1499938964844,287.54998779296875,285.8766784667969,287.7363586425781,287.54998779296875,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1686207950115203,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.263159881811588e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.754554048413412e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,7.204680150607601e-05,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.754551138030364e-05,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0004627140297088,287.3695678710937,294.1499938964844,287.54998779296875,285.8766784667969,287.7363586425781,287.54998779296875,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1686207950115203,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.263161337003112e-05,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.754555503604934e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,7.204680878203362e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,9.754552593221888e-05,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0004627140879165,287.3685607910156,294.1499938964844,287.54998779296875,285.8868103027344,287.7331237792969,287.54998779296875,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1685393750667572,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.263161337003112e-05,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.754555503604934e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,7.204680878203362e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,9.754552593221888e-05,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0004627140879165,287.3685607910156,294.1499938964844,287.54998779296875,285.8868103027344,287.7331237792969,287.54998779296875,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1685393750667572,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,9.263162792194636e-05,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,9.754556958796456e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,7.204682333394885e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.754554048413412e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,0.000462714175228,287.3676147460937,294.1499938964844,287.54998779296875,285.8969421386719,287.7299499511719,287.54998779296875,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1684579998254776,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,9.263162792194636e-05,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,9.754556958796456e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,7.204682333394885e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.754554048413412e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,0.000462714175228,287.3676147460937,294.1499938964844,287.54998779296875,285.8969421386719,287.7299499511719,287.54998779296875,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1684579998254776,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.263163519790396e-05,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.754557686392218e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,7.204683060990646e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,9.754554776009172e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,0.0004627142043318,287.3671264648437,294.1499938964844,287.54998779296875,285.9020080566406,287.7283935546875,287.54998779296875,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1684173345565796,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,9.263164247386158e-05,297.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,9.75455841398798e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,7.204683060990646e-05,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,9.754555503604934e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,0.0004627142334356,287.3666381835937,294.1499938964844,287.54998779296875,285.9070739746094,287.7268371582031,287.54998779296875,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1683766841888427,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,9.26316570257768e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,9.754559869179502e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,7.204684516182169e-05,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.754556958796456e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0004627142916433,287.3656921386719,294.1499938964844,287.54998779296875,285.91717529296875,287.7237854003906,287.54998779296875,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1682953983545303,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,9.26316570257768e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,9.754559869179502e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,7.204684516182169e-05,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.754556958796456e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0004627142916433,287.3656921386719,294.1499938964844,287.54998779296875,285.91717529296875,287.7237854003906,287.54998779296875,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1682953983545303,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.263166430173442e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.754560596775264e-05,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,7.204685243777931e-05,297.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.754557686392218e-05,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.000462714349851,287.3650207519531,294.1499938964844,287.54998779296875,285.9244689941406,287.7216186523437,287.54998779296875,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1682369112968444,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.263167157769205e-05,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.754560596775264e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,7.204685243777931e-05,297.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.75455841398798e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,0.0004627143789548,287.3647766113281,294.1499938964844,287.54998779296875,285.92730712890625,287.72076416015625,287.54998779296875,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1682141721248626,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.263167885364965e-05,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.754562051966786e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,7.204686698969454e-05,297.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.754559869179502e-05,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,0.0004627144371625,287.3638610839844,294.1499938964844,287.54998779296875,285.9374084472656,287.7178039550781,287.54998779296875,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1681329905986786,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.263167885364965e-05,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.754562051966786e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,7.204686698969454e-05,297.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.754559869179502e-05,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,0.0004627144371625,287.3638610839844,294.1499938964844,287.54998779296875,285.9374084472656,287.7178039550781,287.54998779296875,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1681329905986786,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,9.263169340556487e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,9.754563507158308e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,7.204687426565215e-05,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,9.754561324371024e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,0.0004627144953701,287.3629455566406,294.1499938964844,287.54998779296875,285.9475402832031,287.71490478515625,287.54998779296875,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1680518537759781,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,9.263169340556487e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,9.754563507158308e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,7.204687426565215e-05,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,9.754561324371024e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,0.0004627144953701,287.3629455566406,294.1499938964844,287.54998779296875,285.9475402832031,287.71490478515625,287.54998779296875,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1680518537759781,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.263170068152248e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.75456423475407e-05,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,7.204688154160976e-05,297.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,9.754562051966786e-05,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,0.0004627145244739,287.3625183105469,294.1499938964844,287.54998779296875,285.9525756835937,287.7134704589844,287.54998779296875,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1680113077163696,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.26317079574801e-05,297.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.754564962349832e-05,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,7.204688154160976e-05,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,9.754562779562548e-05,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,0.0004627145535778,287.362060546875,294.1499938964844,287.54998779296875,285.9576416015625,287.7120361328125,287.54998779296875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1679707616567611,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
