time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362220,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.263168612960726e-05,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.754562779562548e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,7.204686698969454e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.754560596775264e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,0.0004627144662663,287.3612060546875,294.1499938964844,287.54998779296875,285.9677429199219,287.709228515625,287.54998779296875,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.3429695395502685e-09,0.0009869869099929,-0.0104301963001489,0.0,0.0,0.0,-0.0069658104330301,60.0,0.1678815335035324,-0.0,-6.641803906859425e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.263168612960726e-05,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.754562779562548e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,7.204686698969454e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.754560596775264e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,0.0004627144662663,287.3612060546875,294.1499938964844,287.54998779296875,285.9677429199219,287.709228515625,287.54998779296875,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.3429695395502685e-09,0.0009869869099929,-0.0104301963001489,0.0,0.0,0.0,-0.0069658104330301,60.0,0.1678815335035324,-0.0,-6.641803906859425e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,9.263148967875168e-05,297.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,9.754542406881228e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,7.204671419458464e-05,297.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,9.754539496498182e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,0.000462713476736,287.3603210449219,294.1499938964844,287.54998779296875,285.97784423828125,287.7064819335937,287.54998779296875,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.3427066387380364e-09,0.0009869845816865,-0.0104295080527663,0.0,0.0,0.0,-0.0069656800478696,60.0,0.1677541732788086,-0.0,-6.64177406406452e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,9.263148967875168e-05,297.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,9.754542406881228e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,7.204671419458464e-05,297.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,9.754539496498182e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,0.000462713476736,287.3603210449219,294.1499938964844,287.54998779296875,285.97784423828125,287.7064819335937,287.54998779296875,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.3427066387380364e-09,0.0009869845816865,-0.0104295080527663,0.0,0.0,0.0,-0.0069656800478696,60.0,0.1677541732788086,-0.0,-6.64177406406452e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.262855746783316e-05,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.754233178682624e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,7.204442954389378e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,9.75423099589534e-05,298.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,0.0004626988084055,287.3594665527344,294.1499938964844,287.5483703613281,285.98638916015625,287.7037353515625,287.5498352050781,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869575733318,4.3390335768833665e-09,0.0009869532659649,-0.0104198837652802,0.0,0.0,0.0,-0.0069638593122363,60.0,0.1671278625726699,-0.0,-6.641351291136743e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.262855746783316e-05,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.754233178682624e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,7.204442954389378e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,9.75423099589534e-05,298.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,0.0004626988084055,287.3594665527344,294.1499938964844,287.5483703613281,285.98638916015625,287.7037353515625,287.5498352050781,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869575733318,4.3390335768833665e-09,0.0009869532659649,-0.0104198837652802,0.0,0.0,0.0,-0.0069638593122363,60.0,0.1671278625726699,-0.0,-6.641351291136743e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.261937520932406e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.7532662039157e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,7.203729182947427e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,9.753264021128416e-05,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,0.0004626529407687,287.358642578125,294.1499938964844,287.54364013671875,285.9919738769531,287.7009582519531,287.5491638183594,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327579183893704e-09,0.000986855244264,-0.0103898728266358,0.0,0.0,0.0,-0.0069581810384988,60.0,0.1649723052978515,-0.0,-6.640032523819174e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.261937520932406e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.7532662039157e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,7.203729182947427e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,9.753264021128416e-05,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,0.0004626529407687,287.358642578125,294.1499938964844,287.54364013671875,285.9919738769531,287.7009582519531,287.5491638183594,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327579183893704e-09,0.000986855244264,-0.0103898728266358,0.0,0.0,0.0,-0.0069581810384988,60.0,0.1649723052978515,-0.0,-6.640032523819174e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,9.261289960704744e-05,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,9.752584446687251e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,7.203225686680526e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.752582263899968e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,0.0004626206355169,287.35821533203125,294.1499938964844,287.5401611328125,285.99371337890625,287.6995849609375,287.54852294921875,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.319508306593889e-09,0.0009867863263934,-0.0103687271475791,0.0,0.0,0.0,-0.0069541800767183,60.0,0.1630887538194656,-0.0,-6.639103844463534e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,9.260491060558708e-05,297.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,9.75174261839129e-05,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,7.202604319900274e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.751740435604006e-05,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0004625807050615,287.3577880859375,294.1499938964844,287.5360107421875,285.9947814941406,287.6981506347656,287.5475769042969,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.3095425006356444e-09,0.0009867011103779,-0.0103426165878772,0.0,0.0,0.0,-0.0069492394104599,60.0,0.1607294678688049,-0.0,-6.637957028488017e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,9.258527279598638e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,9.7496755188331e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,7.201077096397057e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,9.749673336045817e-05,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,0.0004624826251529,287.35699462890625,294.1499938964844,287.52569580078125,285.9950561523437,287.6952209472656,287.5448913574219,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.2850660797455475e-09,0.0009864917956292,-0.0102784866467118,0.0,0.0,0.0,-0.0069371056742966,60.0,0.154717817902565,-0.0,-6.6351411476262e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,9.258527279598638e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,9.7496755188331e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,7.201077096397057e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,9.749673336045817e-05,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,0.0004624826251529,287.35699462890625,294.1499938964844,287.52569580078125,285.9950561523437,287.6952209472656,287.5448913574219,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.2850660797455475e-09,0.0009864917956292,-0.0102784866467118,0.0,0.0,0.0,-0.0069371056742966,60.0,0.154717817902565,-0.0,-6.6351411476262e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.25665590330027e-05,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.74770446191542e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,7.199621177278459e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.747702279128134e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,0.0004623891436494,287.3563537597656,294.1499938964844,287.51568603515625,285.9935913085937,287.6927490234375,287.5417175292969,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737185373704e-09,0.0009862923761829,-0.0102173630148172,0.0,0.0,0.0,-0.006925540510565,60.0,0.1485783010721206,-0.0,-6.632457427713234e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.256143675884232e-05,297.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.747164585860446e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,7.199222454801202e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,9.747162403073162e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,0.0004623635322786,287.3561706542969,294.1499938964844,287.5129699707031,285.99298095703125,287.6921081542969,287.54083251953125,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.255349406179221e-09,0.0009862376609817,-0.0102006271481513,0.0,0.0,0.0,-0.00692237354815,60.0,0.1469161510467529,-0.0,-6.631722726524458e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,9.253363532479852e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,9.74423746811226e-05,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,7.197060767794028e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.744235285324976e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076843261719,0.0,0.0,0.0004622246779035,287.3553771972656,294.1499938964844,287.4979858398437,285.9888000488281,287.6888427734375,287.5352783203125,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220701121937509e-09,0.0009859413839876,-0.0101098455488681,0.0,0.0,0.0,-0.0069051971659064,60.0,0.1374836862087249,-0.0,-6.627738002862317e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,9.253363532479852e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,9.74423746811226e-05,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,7.197060767794028e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.744235285324976e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076843261719,0.0,0.0,0.0004622246779035,287.3553771972656,294.1499938964844,287.4979858398437,285.9888000488281,287.6888427734375,287.5352783203125,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220701121937509e-09,0.0009859413839876,-0.0101098455488681,0.0,0.0,0.0,-0.0069051971659064,60.0,0.1374836862087249,-0.0,-6.627738002862317e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.250295261153953e-05,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.7410062153358e-05,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,7.194674253696576e-05,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.741004032548516e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,0.0004620714171323,287.3546142578125,294.1499938964844,287.4810485839844,285.982666015625,287.6853332519531,287.5282592773437,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1266597658395767,-0.0,-6.623341874956169e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.250295261153953e-05,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.7410062153358e-05,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,7.194674253696576e-05,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.741004032548516e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,0.0004620714171323,287.3546142578125,294.1499938964844,287.4810485839844,285.982666015625,287.6853332519531,287.5282592773437,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1266597658395767,-0.0,-6.623341874956169e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.248665446648374e-05,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.739289816934615e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,7.193406054284424e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.739287634147332e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,0.0004619899846147,287.3542175292969,294.1499938964844,287.47186279296875,285.9789733886719,287.6834716796875,287.5240783691406,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.120713286101818,-0.0,-6.62100703152646e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,9.246984700439498e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,9.737520304042846e-05,297.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,7.192099292296916e-05,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.737518121255562e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,0.0004619060200639,287.3538513183594,294.1499938964844,287.4623107910156,285.974853515625,287.6815490722656,287.5195617675781,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1144842356443405,-0.0,-6.618600423280442e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.243513341061772e-05,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.73386486293748e-05,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,7.189399184426293e-05,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,9.733862680150196e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0004617326485458,287.35308837890625,294.1499938964844,287.4419860839844,285.96551513671875,287.677490234375,287.5094299316406,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1012399941682815,-0.0,-6.613630887386536e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.243513341061772e-05,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.73386486293748e-05,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,7.189399184426293e-05,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,9.733862680150196e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0004617326485458,287.35308837890625,294.1499938964844,287.4419860839844,285.96551513671875,287.677490234375,287.5094299316406,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1012399941682815,-0.0,-6.613630887386536e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,9.239965584129096e-05,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,9.730129386298358e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,7.186640141298994e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.730127203511074e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,0.0004615554353222,287.3523254394531,294.1499938964844,287.4203796386719,285.95489501953125,287.6731262207031,287.4978332519531,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0870079174637794,-0.0,-6.608553348996793e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,9.239965584129096e-05,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,9.730129386298358e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,7.186640141298994e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.730127203511074e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,0.0004615554353222,287.3523254394531,294.1499938964844,287.4203796386719,285.95489501953125,287.6731262207031,287.4978332519531,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0870079174637794,-0.0,-6.608553348996793e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.236422920366748e-05,297.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.726397547638044e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,7.183884008554742e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.72639609244652e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,0.0004613784258253,287.3515930175781,294.1499938964844,287.39764404296875,285.94317626953125,287.66845703125,287.48486328125,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0719547346234321,-0.0,-6.60348433711988e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.236422920366748e-05,297.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.726397547638044e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,7.183884008554742e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.72639609244652e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,0.0004613784258253,287.3515930175781,294.1499938964844,287.39764404296875,285.94317626953125,287.66845703125,287.48486328125,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0719547346234321,-0.0,-6.60348433711988e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.232963930116966e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.722755930852144e-05,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,7.181194087024778e-05,297.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.72275374806486e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,0.0004612056945916,287.35089111328125,294.1499938964844,287.3739929199219,285.9306335449219,287.6634521484375,287.4706115722656,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0562334991991519,-0.0,-6.59853895967899e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.232963930116966e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.722755930852144e-05,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,7.181194087024778e-05,297.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.72275374806486e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,0.0004612056945916,287.35089111328125,294.1499938964844,287.3739929199219,285.9306335449219,287.6634521484375,287.4706115722656,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0562334991991519,-0.0,-6.59853895967899e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.231286821886896e-05,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.720990055939184e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,7.179889507824555e-05,297.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.720987873151898e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,0.0004611219046637,287.3505249023437,294.1499938964844,287.3619079589844,285.924072265625,287.66082763671875,287.4630126953125,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0481660589575767,-0.0,-6.5961408779458e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.229663555743171e-05,297.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.71928020589985e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,7.178627129178494e-05,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.719278750708328e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,0.000461040821392,287.3501892089844,294.1499938964844,287.3497009277344,285.9173889160156,287.6581420898437,287.4551696777344,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359593302011,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0399887636303901,-0.0,-6.593820955913543e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.226612019119784e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.716066415421663e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,7.176253711804748e-05,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.716064960230142e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,0.0004608883755281,287.3494873046875,294.1499938964844,287.324951171875,285.9037170410156,287.6524658203125,287.43865966796875,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830904891714,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0233814641833305,-0.0,-6.58945964460145e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.226612019119784e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.716066415421663e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,7.176253711804748e-05,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.716064960230142e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,0.0004608883755281,287.3494873046875,294.1499938964844,287.324951171875,285.9037170410156,287.6524658203125,287.43865966796875,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830904891714,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0233814641833305,-0.0,-6.58945964460145e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.224151290254667e-05,297.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.713475446915254e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,7.174340134952217e-05,297.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.713473991723733e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,0.0004607654700521,287.348876953125,294.1499938964844,287.3030090332031,285.8915100097656,287.647216796875,287.4233703613281,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,0.0085839247331023,-0.0,-6.585944589687642e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,9.223836968885736e-05,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,9.71314511843957e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,7.174095662776381e-05,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,9.713142935652286e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,0.0004607497539836,287.3487854003906,294.1499938964844,287.29998779296875,285.88983154296875,287.646484375,287.4212646484375,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456929221749,0.0,0.0,0.0,-0.0067227715626358,60.0,0.0065592159517109,-0.0,-6.585495526678642e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,9.2214293545112e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,9.710609447211029e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,7.17222283128649e-05,297.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.710607264423744e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,0.0004606294969562,287.3481140136719,294.1499938964844,287.2750244140625,285.8759155273437,287.6401672363281,287.4029846191406,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707483891463e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0103362696245312,-0.0,-6.582056499837563e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,9.2214293545112e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,9.710609447211029e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,7.17222283128649e-05,297.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.710607264423744e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,0.0004606294969562,287.3481140136719,294.1499938964844,287.2750244140625,285.8759155273437,287.6401672363281,287.4029846191406,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707483891463e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0103362696245312,-0.0,-6.582056499837563e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.219391358783469e-05,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.708463039714844e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,7.17063740012236e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,9.70846085692756e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,0.0004605276917573,287.3474426269531,294.1499938964844,287.25030517578125,285.8621826171875,287.6335144042969,287.384033203125,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302472463571e-09,0.0009823207510635,-0.0090004932135343,0.0,0.0,0.0,-0.0066952994093298,60.0,-0.0271656308323144,-0.0,-6.579145406249154e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.219391358783469e-05,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.708463039714844e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,7.17063740012236e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,9.70846085692756e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,0.0004605276917573,287.3474426269531,294.1499938964844,287.25030517578125,285.8621826171875,287.6335144042969,287.384033203125,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302472463571e-09,0.0009823207510635,-0.0090004932135343,0.0,0.0,0.0,-0.0066952994093298,60.0,-0.0271656308323144,-0.0,-6.579145406249154e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,9.218526975018904e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,9.707552817417307e-05,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,7.169965101638809e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.707550634630024e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,0.0004604845016729,287.3471069335937,294.1499938964844,287.2380676269531,285.85546875,287.6300964355469,287.3742980957031,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899582743644,60.0,-0.0354999899864196,-0.0,-6.57791119351714e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
