time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364560,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.217771730618551e-05,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.706757555250078e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,7.169377931859344e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.706756100058556e-05,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,0.0004604467831086,287.3468017578125,294.1499938964844,287.2260131835937,285.848876953125,287.6265563964844,287.36444091796875,287.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476015418767,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0437586642801761,-0.0,-6.57683330018699e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.216598846251144e-05,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.70552209764719e-05,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,7.168465526774526e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.705520642455669e-05,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,0.0004603881970979,287.3461608886719,294.1499938964844,287.2023620605469,285.836181640625,287.61932373046875,287.34442138671875,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624867665897455e-09,0.0009820230770856,-0.0089092710986733,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0599442757666111,-0.0,-6.575157840416068e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.216598846251144e-05,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.70552209764719e-05,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,7.168465526774526e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.705520642455669e-05,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,0.0004603881970979,287.3461608886719,294.1499938964844,287.2023620605469,285.836181640625,287.61932373046875,287.34442138671875,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624867665897455e-09,0.0009820230770856,-0.0089092710986733,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0599442757666111,-0.0,-6.575157840416068e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,9.215805039275438e-05,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,9.704686817713082e-05,297.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,7.167848525568843e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,9.704684634925798e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,0.0004603485576808,287.34552001953125,294.1499938964844,287.1796264648437,285.8243103027344,287.6117858886719,287.3240661621094,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0756649523973465,-0.0,-6.574023814209795e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,9.215805039275438e-05,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,9.704686817713082e-05,297.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,7.167848525568843e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,9.704684634925798e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,0.0004603485576808,287.34552001953125,294.1499938964844,287.1796264648437,285.8243103027344,287.6117858886719,287.3240661621094,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0756649523973465,-0.0,-6.574023814209795e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,9.215419413521886e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,9.70428081927821e-05,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,7.167548756115139e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.704278636490926e-05,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,0.000460329290945,287.3448791503906,294.1499938964844,287.1579895019531,285.8134765625,287.6040344238281,287.3035888671875,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0907143279910087,-0.0,-6.573473143589581e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,9.215419413521886e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,9.70428081927821e-05,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,7.167548756115139e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.704278636490926e-05,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,0.000460329290945,287.3448791503906,294.1499938964844,287.1579895019531,285.8134765625,287.6040344238281,287.3035888671875,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0907143279910087,-0.0,-6.573473143589581e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,9.215387399308383e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,9.704247349873184e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,7.16752401785925e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.7042451670859e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,0.0004603276902344,287.3442687988281,294.1499938964844,287.1376953125,285.8039245605469,287.5960693359375,287.2830810546875,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1049383282661438,-0.0,-6.573426247769022e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,9.215387399308383e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,9.704247349873184e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,7.16752401785925e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.7042451670859e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,0.0004603276902344,287.3442687988281,294.1499938964844,287.1376953125,285.8039245605469,287.5960693359375,287.2830810546875,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1049383282661438,-0.0,-6.573426247769022e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,9.21548780752346e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,9.704352851258592e-05,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,7.167601870605722e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.704351396067068e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.000460332725197,287.3439636230469,294.1499938964844,287.12811279296875,285.7996826171875,287.5920104980469,287.2728576660156,287.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1116839051246643,-0.0,-6.573568356316174e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.215664613293484e-05,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.704539115773514e-05,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,7.16773938620463e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.70453693298623e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,0.0004603415436577,287.3436584472656,294.1499938964844,287.11895751953125,285.7958374023437,287.587890625,287.2627258300781,287.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819230763241,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1181734278798103,-0.0,-6.573819888444632e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.21620667213574e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.705109550850466e-05,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,7.168160664150491e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.705107368063182e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.00046036861022,287.3430480957031,294.1499938964844,287.1019897460937,285.7894592285156,287.5795593261719,287.24267578125,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1303155571222305,-0.0,-6.574591537855667e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.21620667213574e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.705109550850466e-05,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,7.168160664150491e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.705107368063182e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.00046036861022,287.3430480957031,294.1499938964844,287.1019897460937,285.7894592285156,287.5795593261719,287.24267578125,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1303155571222305,-0.0,-6.574591537855667e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.216889156959952e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.705828415462749e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,7.168691809056327e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.705826960271224e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,0.0004604027199093,287.3424987792969,294.1499938964844,287.08758544921875,285.7850952148437,287.5714416503906,287.22393798828125,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820534614846,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1407989263534546,-0.0,-6.57556498140366e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.216921171173452e-05,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.705861884867772e-05,297.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,7.168716547312215e-05,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,9.70586042967625e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,0.00046040432062,287.34246826171875,294.1499938964844,287.0870361328125,285.78497314453125,287.57110595703125,287.22314453125,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1412143260240554,-0.0,-6.575610456138747e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.217759361490609e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.706744458526372e-05,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,7.169368473114446e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.70674300333485e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,0.0004604461719281,287.3418884277344,294.1499938964844,287.0743103027344,285.7825927734375,287.5625305175781,287.2043762207031,287.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1506601423025131,-0.0,-6.57680487847756e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.217759361490609e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.706744458526372e-05,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,7.169368473114446e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.70674300333485e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,0.0004604461719281,287.3418884277344,294.1499938964844,287.0743103027344,285.7825927734375,287.5625305175781,287.2043762207031,287.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1506601423025131,-0.0,-6.57680487847756e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.218639752361923e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.70767141552642e-05,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,7.17005314072594e-05,297.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,9.707669960334896e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,0.000460490147816,287.3413391113281,294.1499938964844,287.0639953613281,285.7825622558594,287.553955078125,287.1864929199219,287.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1585636883974075,-0.0,-6.578059696948912e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.218639752361923e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.70767141552642e-05,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,7.17005314072594e-05,297.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,9.707669960334896e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,0.000460490147816,287.3413391113281,294.1499938964844,287.0639953613281,285.7825622558594,287.553955078125,287.1864929199219,287.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1585636883974075,-0.0,-6.578059696948912e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.219074854627252e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.708129800856112e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,7.170391472755e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,9.70812834566459e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,0.0004605118883773,287.3410339355469,294.1499938964844,287.0598449707031,285.78350830078125,287.5496520996094,287.1780090332031,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1618455052375793,-0.0,-6.578680711299968e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.21949467738159e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.708572179079056e-05,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,7.170718163251877e-05,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.708569996291772e-05,298.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,0.0004605328431352,287.3407592773437,294.1499938964844,287.0563659667969,285.7850952148437,287.5453491210937,287.1698303222656,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1646979302167892,-0.0,-6.579278988283478e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,9.220250649377704e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,9.709368168842047e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,7.171306060627103e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.709366713650525e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,0.0004605706199072,287.3402099609375,294.1499938964844,287.0516357421875,285.7903747558594,287.53680419921875,287.1544494628906,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1690663993358612,-0.0,-6.580356881613626e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,9.220250649377704e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,9.709368168842047e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,7.171306060627103e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.709366713650525e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,0.0004605706199072,287.3402099609375,294.1499938964844,287.0516357421875,285.7903747558594,287.53680419921875,287.1544494628906,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1690663993358612,-0.0,-6.580356881613626e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.220852371072397e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.71000117715448e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,7.171773904701695e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.70999972196296e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,0.0004606006550602,287.33966064453125,294.1499938964844,287.04998779296875,285.79864501953125,287.5283508300781,287.14068603515625,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1713618785142898,-0.0,-6.581213796152954e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.220852371072397e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.71000117715448e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,7.171773904701695e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.70999972196296e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,0.0004606006550602,287.33966064453125,294.1499938964844,287.04998779296875,285.79864501953125,287.5283508300781,287.14068603515625,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1713618785142898,-0.0,-6.581213796152954e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,9.222344669979066e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,9.711572783999144e-05,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,7.172934419941157e-05,297.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.711571328807622e-05,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,0.00046067518997,287.3391418457031,294.1499938964844,287.0516357421875,285.81005859375,287.5200500488281,287.1287536621094,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1715198755264282,-0.0,-6.583343292732027e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,9.222344669979066e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,9.711572783999144e-05,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,7.172934419941157e-05,297.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.711571328807622e-05,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,0.00046067518997,287.3391418457031,294.1499938964844,287.0516357421875,285.81005859375,287.5200500488281,287.1287536621094,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1715198755264282,-0.0,-6.583343292732027e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.225497342413291e-05,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.714892803458496e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,7.175386417657137e-05,297.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.714891348266974e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,0.0004608326999004,287.3385925292969,294.1499938964844,287.0563659667969,285.8244323730469,287.5119934082031,287.118896484375,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1694529503583908,-0.0,-6.587843870420329e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.225497342413291e-05,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.714892803458496e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,7.175386417657137e-05,297.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.714891348266974e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,0.0004608326999004,287.3385925292969,294.1499938964844,287.0563659667969,285.8244323730469,287.5119934082031,287.118896484375,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1694529503583908,-0.0,-6.587843870420329e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,9.227672853739932e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,9.717184002511205e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,7.177078805398196e-05,297.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.71718254731968e-05,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,0.0004609413736034,287.3383483886719,294.1499938964844,287.0598449707031,285.83270263671875,287.5080261230469,287.1147155761719,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1677020341157913,-0.0,-6.590951073803808e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.230266005033629e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.719914669403806e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,7.179095700848848e-05,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,9.719913214212283e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,0.0004610709147527,287.33807373046875,294.1499938964844,287.0639953613281,285.84161376953125,287.504150390625,287.111083984375,287.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.165472000837326,-0.0,-6.594655133085325e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.236527694156392e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.72650886978954e-05,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,7.183966226875782e-05,297.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,9.726507414598018e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,0.0004613836936186,287.3375549316406,294.1499938964844,287.0743103027344,285.8613586425781,287.49658203125,287.1053771972656,287.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1596992760896682,-0.0,-6.60360512938496e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.236527694156392e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.72650886978954e-05,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,7.183966226875782e-05,297.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,9.726507414598018e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,0.0004613836936186,287.3375549316406,294.1499938964844,287.0743103027344,285.8613586425781,287.49658203125,287.1053771972656,287.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1596992760896682,-0.0,-6.60360512938496e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,9.244095417670906e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,9.734478226164356e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,7.189852476585656e-05,297.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.734476770972832e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,0.0004617617232725,287.3370666503906,294.1499938964844,287.0870361328125,285.8834533691406,287.4893493652344,287.1019897460937,287.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.009806415066123,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1521313339471817,-0.0,-6.614429537421529e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,9.244095417670906e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,9.734478226164356e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,7.189852476585656e-05,297.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.734476770972832e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,0.0004617617232725,287.3370666503906,294.1499938964844,287.0870361328125,285.8834533691406,287.4893493652344,287.1019897460937,287.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.009806415066123,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1521313339471817,-0.0,-6.614429537421529e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,9.252830932382494e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,9.743676491780208e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,7.19664603821002e-05,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.743675036588684e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,0.0004621980478987,287.3365783691406,294.1499938964844,287.1019897460937,285.9076843261719,287.48248291015625,287.10107421875,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.21370716097158e-09,0.0009858811972662,-0.0100915217772126,0.0,0.0,0.0,-0.0069017279893159,60.0,-0.1429674476385116,-0.0,-6.626934379028171e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,9.252830932382494e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,9.743676491780208e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,7.19664603821002e-05,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.743675036588684e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,0.0004621980478987,287.3365783691406,294.1499938964844,287.1019897460937,285.9076843261719,287.48248291015625,287.10107421875,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.21370716097158e-09,0.0009858811972662,-0.0100915217772126,0.0,0.0,0.0,-0.0069017279893159,60.0,-0.1429674476385116,-0.0,-6.626934379028171e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.262507956009358e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.753867198014632e-05,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,7.204173016361892e-05,297.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.753865742823108e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,0.0004626814625225,287.3360900878906,294.1499938964844,287.11895751953125,285.9338684082031,287.4760131835937,287.10272216796875,287.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334268943750885e-09,0.0009869121713563,-0.0104074003174901,0.0,0.0,0.0,-0.0069614956155419,60.0,-0.1323583722114563,-0.0,-6.640802752144738e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
