time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366840,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.262507956009358e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.753867198014632e-05,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,7.204173016361892e-05,297.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.753865742823108e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,0.0004626814625225,287.3360900878906,294.1499938964844,287.11895751953125,285.9338684082031,287.4760131835937,287.10272216796875,287.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334268943750885e-09,0.0009869121713563,-0.0104074003174901,0.0,0.0,0.0,-0.0069614956155419,60.0,-0.1323583722114563,-0.0,-6.640802752144738e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.267634595744312e-05,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.759265230968596e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,7.208160241134465e-05,297.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.759263775777072e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,0.0004629375471267,287.3358459472656,294.1499938964844,287.12811279296875,285.9476318359375,287.47296142578125,287.1046142578125,287.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.3981311925733735e-09,0.0009874581592157,-0.0105747217312455,0.0,0.0,0.0,-0.0069931545294821,60.0,-0.1265154480934143,-0.0,-6.648154737831646e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.272924216929825e-05,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.764836431713776e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,7.212274795165285e-05,297.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,9.76483424892649e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,0.0004632017808035,287.3356018066406,294.1499938964844,287.1376953125,285.9617614746094,287.4700012207031,287.107177734375,287.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464032254958283e-09,0.0009880217257887,-0.0107473852112889,0.0,0.0,0.0,-0.0070258248597383,60.0,-0.1203776746988296,-0.0,-6.655746176420507e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,9.283811232307926e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,9.776300430530682e-05,297.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,7.220741827040911e-05,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.77629897533916e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,0.0004637455858755,287.3351135253906,294.1499938964844,287.1579895019531,285.9911804199219,287.46441650390625,287.1141662597656,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1073241382837295,-0.0,-6.671382379863644e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,9.283811232307926e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,9.776300430530682e-05,297.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,7.220741827040911e-05,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.77629897533916e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,0.0004637455858755,287.3351135253906,294.1499938964844,287.1579895019531,285.9911804199219,287.46441650390625,287.1141662597656,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1073241382837295,-0.0,-6.671382379863644e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,9.294853953178972e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,9.78792886598967e-05,297.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,7.229331095004454e-05,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.787927410798149e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,0.000464297219878,287.33465576171875,294.1499938964844,287.1796264648437,286.0218811035156,287.4593200683594,287.1237487792969,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0932148769497871,-0.0,-6.687261588922412e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,9.294853953178972e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,9.78792886598967e-05,297.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,7.229331095004454e-05,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.787927410798149e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,0.000464297219878,287.33465576171875,294.1499938964844,287.1796264648437,286.0218811035156,287.4593200683594,287.1237487792969,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0932148769497871,-0.0,-6.687261588922412e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.30570749915205e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.79935794021003e-05,297.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,7.237771933432668e-05,297.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.799356485018508e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,0.0004648393369279,287.3341979980469,294.1499938964844,287.2023620605469,286.0536499023437,287.4546813964844,287.1357727050781,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0782518610358238,-0.0,-6.702886423681775e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.30570749915205e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.79935794021003e-05,297.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,7.237771933432668e-05,297.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.799356485018508e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,0.0004648393369279,287.3341979980469,294.1499938964844,287.2023620605469,286.0536499023437,287.4546813964844,287.1357727050781,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0782518610358238,-0.0,-6.702886423681775e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.315980423707516e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.810175833990796e-05,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,7.245762390084565e-05,297.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.810174378799276e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,0.0004653524956665,287.333740234375,294.1499938964844,287.2260131835937,286.0863037109375,287.4505310058594,287.150146484375,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004160812022755e-09,0.0009926084894686,-0.0121526885777711,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.0625471100211143,-0.0,-6.717692713209544e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.315980423707516e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.810175833990796e-05,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,7.245762390084565e-05,297.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.810174378799276e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,0.0004653524956665,287.333740234375,294.1499938964844,287.2260131835937,286.0863037109375,287.4505310058594,287.150146484375,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004160812022755e-09,0.0009926084894686,-0.0121526885777711,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.0625471100211143,-0.0,-6.717692713209544e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,9.320798562839629e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,9.815250086830928e-05,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,7.24951023585163e-05,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,9.815248631639406e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,0.0004655931843444,287.33349609375,294.1499938964844,287.2380676269531,286.1028747558594,287.4486389160156,287.1581420898437,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060442287430078e-09,0.0009931217646226,-0.012309948913753,0.0,0.0,0.0,-0.0073214918375015,60.0,-0.0544663183391094,-0.0,-6.724642531708015e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.325340943178162e-05,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.820033301366492e-05,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,7.253043440869078e-05,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.82003184617497e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,0.0004658201069105,287.3332824707031,294.1499938964844,287.25030517578125,286.1195983886719,287.4468688964844,287.1666259765625,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117033463619691e-09,0.0009936057031154,-0.0124582108110189,0.0,0.0,0.0,-0.0073495465330779,60.0,-0.0462601967155933,-0.0,-6.731198709530872e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.333548950962722e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.828677139012144e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,7.259427366079763e-05,297.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.82867568382062e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,0.000466230121674,287.3328552246094,294.1499938964844,287.2750244140625,286.1533508300781,287.44366455078125,287.18487548828125,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0295635424554348,-0.0,-6.743051983448822e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.333548950962722e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.828677139012144e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,7.259427366079763e-05,297.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.82867568382062e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,0.000466230121674,287.3328552246094,294.1499938964844,287.2750244140625,286.1533508300781,287.44366455078125,287.18487548828125,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0295635424554348,-0.0,-6.743051983448822e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.340506221633404e-05,297.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.836002573138104e-05,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,7.26483776816167e-05,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.83600111794658e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,0.0004665776214096,287.3323974609375,294.1499938964844,287.29998779296875,286.18731689453125,287.4410400390625,287.2048034667969,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0125778885558247,-0.0,-6.753106873702563e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.340506221633404e-05,297.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.836002573138104e-05,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,7.26483776816167e-05,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.83600111794658e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,0.0004665776214096,287.3323974609375,294.1499938964844,287.29998779296875,286.18731689453125,287.4410400390625,287.2048034667969,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0125778885558247,-0.0,-6.753106873702563e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.346662409370764e-05,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.84248545137234e-05,297.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,7.269626075867563e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.842483996180816e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,0.0004668851324822,287.3319702148437,294.1499938964844,287.324951171875,286.2212829589844,287.4388427734375,287.2259521484375,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0045136101543903,-0.0,-6.762010684724373e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.346662409370764e-05,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.84248545137234e-05,297.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,7.269626075867563e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.842483996180816e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,0.0004668851324822,287.3319702148437,294.1499938964844,287.324951171875,286.2212829589844,287.4388427734375,287.2259521484375,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0045136101543903,-0.0,-6.762010684724373e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.352731285616755e-05,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.84887665254064e-05,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,7.274346717167646e-05,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,9.848875197349116e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,0.0004671883070841,287.33154296875,294.1499938964844,287.3497009277344,286.25506591796875,287.4371337890625,287.2480773925781,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0215587671846151,-0.0,-6.770793703481105e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.352731285616755e-05,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.84887665254064e-05,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,7.274346717167646e-05,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,9.848875197349116e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,0.0004671883070841,287.33154296875,294.1499938964844,287.3497009277344,286.25506591796875,287.4371337890625,287.2480773925781,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0215587671846151,-0.0,-6.770793703481105e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.35615535126999e-05,297.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.852482617134228e-05,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,7.277009717654437e-05,297.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,9.852481161942706e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,0.0004673593502957,287.33135986328125,294.1499938964844,287.3619079589844,286.2718200683594,287.4364318847656,287.25946044921875,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500904620703295e-09,0.000996888265945,-0.0134638836607337,0.0,0.0,0.0,-0.007539848331362,60.0,0.0300180930644273,-0.0,-6.775751870691239e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.36009964789264e-05,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.856635733740404e-05,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,7.280077261384577e-05,297.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,9.85663427854888e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,0.000467556354124,287.3311462402344,294.1499938964844,287.3739929199219,286.2884521484375,287.4358825683594,287.2710266113281,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550038206791896e-09,0.0009973084088414,-0.0135926017537713,0.0,0.0,0.0,-0.0075642061419785,60.0,0.0384094007313251,-0.0,-6.781465344829486e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.369807958137244e-05,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.866859181784092e-05,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,7.287628250196576e-05,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.86685772659257e-05,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,0.0004680413112509,287.3307189941406,294.1499938964844,287.39764404296875,286.3211669921875,287.4350280761719,287.2945861816406,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670983238559302e-09,0.0009983425261452,-0.013909445144236,0.0,0.0,0.0,-0.0076241632923483,60.0,0.0549334362149238,-0.0,-6.795539064796685e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.369807958137244e-05,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.866859181784092e-05,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,7.287628250196576e-05,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.86685772659257e-05,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,0.0004680413112509,287.3307189941406,294.1499938964844,287.39764404296875,286.3211669921875,287.4350280761719,287.2945861816406,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670983238559302e-09,0.0009983425261452,-0.013909445144236,0.0,0.0,0.0,-0.0076241632923483,60.0,0.0549334362149238,-0.0,-6.795539064796685e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.381903510075064e-05,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.879596473183484e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,7.297036063391715e-05,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,9.87959501799196e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,0.0004686455067712,287.330322265625,294.1499938964844,287.4203796386719,286.3530578613281,287.43463134765625,287.3186340332031,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821672477424045e-09,0.0009996310109272,-0.0143042039126157,0.0,0.0,0.0,-0.0076988660730421,60.0,0.0709489285945892,-0.0,-6.81309444416911e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.381903510075064e-05,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.879596473183484e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,7.297036063391715e-05,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,9.87959501799196e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,0.0004686455067712,287.330322265625,294.1499938964844,287.4203796386719,286.3530578613281,287.43463134765625,287.3186340332031,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821672477424045e-09,0.0009996310109272,-0.0143042039126157,0.0,0.0,0.0,-0.0076988660730421,60.0,0.0709489285945892,-0.0,-6.81309444416911e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.396346285939217e-05,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.894804679788648e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,7.308269414352253e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.894803952192888e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,0.0004693669325206,287.3299255371094,294.1499938964844,287.4419860839844,286.3838806152344,287.4346618652344,287.3429870605469,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001599217597686e-09,0.0010011695558205,-0.0147755490615963,0.0,0.0,0.0,-0.0077880634926259,60.0,0.0863571837544441,-0.0,-6.834085297668936e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.396346285939217e-05,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.894804679788648e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,7.308269414352253e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.894803952192888e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,0.0004693669325206,287.3299255371094,294.1499938964844,287.4419860839844,286.3838806152344,287.4346618652344,287.3429870605469,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001599217597686e-09,0.0010011695558205,-0.0147755490615963,0.0,0.0,0.0,-0.0077880634926259,60.0,0.0863571837544441,-0.0,-6.834085297668936e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.41283069550991e-05,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.912163659464568e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,7.321090379264206e-05,297.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.912162204273044e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,0.0004701903671957,287.3295288085937,294.1499938964844,287.4623107910156,286.41339111328125,287.4350280761719,287.3673095703125,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029318509623,6.2069682726928485e-09,0.0010029255645349,-0.0153135312721133,0.0,0.0,0.0,-0.0078898733481764,60.0,0.1010001003742218,-0.0,-6.858083878569232e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.41283069550991e-05,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.912163659464568e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,7.321090379264206e-05,297.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.912162204273044e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,0.0004701903671957,287.3295288085937,294.1499938964844,287.4623107910156,286.41339111328125,287.4350280761719,287.3673095703125,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029318509623,6.2069682726928485e-09,0.0010029255645349,-0.0153135312721133,0.0,0.0,0.0,-0.0078898733481764,60.0,0.1010001003742218,-0.0,-6.858083878569232e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.421660070074722e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.921462333295494e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,7.327958155656233e-05,297.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,9.921460878103971e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,0.0004706314357463,287.329345703125,294.1499938964844,287.47186279296875,286.4276123046875,287.4353332519531,287.37939453125,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003872603178,6.316975831310856e-09,0.0010038663167506,-0.0156017011031508,0.0,0.0,0.0,-0.0079444088041782,60.0,0.1079762354493141,-0.0,-6.870956070770262e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.430753561900929e-05,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.93103749351576e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,7.33503038645722e-05,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.931036765919998e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,0.000471085688332,287.3291320800781,294.1499938964844,287.4810485839844,286.4414367675781,287.43572998046875,287.3913269042969,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048414114862,6.4302643210112365e-09,0.0010048350086435,-0.015898460522294,0.0,0.0,0.0,-0.0080005703493952,60.0,0.1147071495652198,-0.0,-6.884224745817846e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.449318167753518e-05,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.950587264029308e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,7.349469524342567e-05,297.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.950585808837786e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,0.0004720129945781,287.3287658691406,294.1499938964844,287.4979858398437,286.4677734375,287.4367370605469,287.4147033691406,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661546869679569e-09,0.0010068126721307,-0.0165042951703071,0.0,0.0,0.0,-0.0081152273342013,60.0,0.1273491978645324,-0.0,-6.911353978011904e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.449318167753518e-05,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.950587264029308e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,7.349469524342567e-05,297.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.950585808837786e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,0.0004720129945781,287.3287658691406,294.1499938964844,287.4979858398437,286.4677734375,287.4367370605469,287.4147033691406,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661546869679569e-09,0.0010068126721307,-0.0165042951703071,0.0,0.0,0.0,-0.0081152273342013,60.0,0.1273491978645324,-0.0,-6.911353978011904e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.46756190387532e-05,297.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.9697987025138e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,7.363659096881747e-05,297.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.969797247322276e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,0.0004729242937173,287.328369140625,294.1499938964844,287.5129699707031,286.4921569824219,287.43798828125,287.4370422363281,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.8888357240837195e-09,0.0010087562259286,-0.0170996487140655,0.0,0.0,0.0,-0.0082279043272137,60.0,0.1387918889522552,-0.0,-6.938065411077332e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.46756190387532e-05,297.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.9697987025138e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,7.363659096881747e-05,297.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.969797247322276e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,0.0004729242937173,287.328369140625,294.1499938964844,287.5129699707031,286.4921569824219,287.43798828125,287.4370422363281,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.8888357240837195e-09,0.0010087562259286,-0.0170996487140655,0.0,0.0,0.0,-0.0082279043272137,60.0,0.1387918889522552,-0.0,-6.938065411077332e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.484423935646193e-05,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.987555677071214e-05,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,7.376774010481313e-05,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,9.987554221879692e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,0.0004737666167784,287.3280029296875,294.1499938964844,287.52569580078125,286.514404296875,287.439453125,287.4579162597656,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098917453873811e-09,0.001010552747175,-0.0176499150693416,0.0,0.0,0.0,-0.0083320513367652,60.0,0.1487774103879928,-0.0,-6.962801535337348e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.484423935646193e-05,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.987555677071214e-05,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,7.376774010481313e-05,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,9.987554221879692e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,0.0004737666167784,287.3280029296875,294.1499938964844,287.52569580078125,286.514404296875,287.439453125,287.4579162597656,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098917453873811e-09,0.001010552747175,-0.0176499150693416,0.0,0.0,0.0,-0.0083320513367652,60.0,0.1487774103879928,-0.0,-6.962801535337348e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
