time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369180,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.498743020230904e-05,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,0.0001000263437163,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,7.387911318801343e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,0.0001000263291643,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,0.0004744819016195,287.32763671875,294.1499938964844,287.5360107421875,286.5342712402344,287.4411315917969,287.476806640625,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277311198095049e-09,0.0010120782535523,-0.0181171689182519,0.0,0.0,0.0,-0.0084204897284507,60.0,0.1571062207221985,-0.0,-6.983839995200469e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.498743020230904e-05,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,0.0001000263437163,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,7.387911318801343e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,0.0001000263291643,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,0.0004744819016195,287.32763671875,294.1499938964844,287.5360107421875,286.5342712402344,287.4411315917969,287.476806640625,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277311198095049e-09,0.0010120782535523,-0.0181171689182519,0.0,0.0,0.0,-0.0084204897284507,60.0,0.1571062207221985,-0.0,-6.983839995200469e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,9.504543413640933e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,0.0001000874181045,297.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,7.392422412522137e-05,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,0.0001000874108285,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,0.0004747716302517,287.32745361328125,294.1499938964844,287.5401611328125,286.54327392578125,287.4420166015625,287.4853515625,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127035202458,7.349570729786592e-09,0.0010126961860805,-0.018306428566575,0.0,0.0,0.0,-0.0084563121199607,60.0,0.1605710238218307,-0.0,-6.992371481828742e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,9.509437222732232e-05,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0001001389537123,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,7.396229193545878e-05,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,0.0001001389391603,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0004750160733237,287.3272705078125,294.1499938964844,287.54364013671875,286.55157470703125,287.44293212890625,287.49334716796875,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132249444723,7.410537072871648e-09,0.001013217610307,-0.0184661094099283,0.0,0.0,0.0,-0.0084865354001522,60.0,0.1636285334825515,-0.0,-6.99957283245567e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.515593410469592e-05,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.0001002037824946,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,7.40101677365601e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,0.0001002037679427,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.0004753235843963,287.326904296875,294.1499938964844,287.5483703613281,286.5660705566406,287.4447631835937,287.5073547363281,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487229503055914e-09,0.0010138734942302,-0.0186669770628213,0.0,0.0,0.0,-0.0085245566442608,60.0,0.1682274490594864,-0.0,-7.008637936678498e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.515593410469592e-05,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.0001002037824946,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,7.40101677365601e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,0.0001002037679427,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.0004753235843963,287.326904296875,294.1499938964844,287.5483703613281,286.5660705566406,287.4447631835937,287.5073547363281,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487229503055914e-09,0.0010138734942302,-0.0186669770628213,0.0,0.0,0.0,-0.0085245566442608,60.0,0.1682274490594864,-0.0,-7.008637936678498e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.516482532490043e-05,297.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0001002131393761,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.40170871722512e-05,297.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,0.0001002131321001,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004753679968416,287.3265686035156,294.1499938964844,287.54998779296875,286.5775451660156,287.4466552734375,287.5184631347656,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498296206165378e-09,0.0010139683727174,-0.0186959616839885,0.0,0.0,0.0,-0.0085300430655479,60.0,0.170640230178833,-0.0,-7.009946045855031e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.516482532490043e-05,297.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0001002131393761,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.40170871722512e-05,297.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,0.0001002131321001,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004753679968416,287.3265686035156,294.1499938964844,287.54998779296875,286.5775451660156,287.4466552734375,287.5184631347656,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498296206165378e-09,0.0010139683727174,-0.0186959616839885,0.0,0.0,0.0,-0.0085300430655479,60.0,0.170640230178833,-0.0,-7.009946045855031e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.512410179013386e-05,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,0.0001001702621579,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,7.398541492875665e-05,297.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,0.0001001702548819,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.0004751645901706,287.32623291015625,294.1499938964844,287.54998779296875,286.5874328613281,287.4485168457031,287.5267639160156,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1712698489427566,-0.0,-7.003947644079744e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.512410179013386e-05,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,0.0001001702621579,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,7.398541492875665e-05,297.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,0.0001001702548819,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.0004751645901706,287.32623291015625,294.1499938964844,287.54998779296875,286.5874328613281,287.4485168457031,287.5267639160156,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1712698489427566,-0.0,-7.003947644079744e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.504350600764155e-05,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0001000853953883,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,7.392273255391046e-05,297.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0001000853808363,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,0.0004747619968838,287.32586669921875,294.1499938964844,287.54998779296875,286.5973205566406,287.4503173828125,287.5327453613281,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.347133568202935e-09,0.0010126760462298,-0.0183000452816486,0.0,0.0,0.0,-0.0084551069885492,60.0,0.171258270740509,-0.0,-6.992083712020758e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.504350600764155e-05,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0001000853953883,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,7.392273255391046e-05,297.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0001000853808363,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,0.0004747619968838,287.32586669921875,294.1499938964844,287.54998779296875,286.5973205566406,287.4503173828125,287.5327453613281,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.347133568202935e-09,0.0010126760462298,-0.0183000452816486,0.0,0.0,0.0,-0.0084551069885492,60.0,0.171258270740509,-0.0,-6.992083712020758e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,9.499134466750549e-05,297.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,0.0001000304619083,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,7.388215453829616e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,0.0001000304473564,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,0.0004745014302898,287.3257141113281,294.1499938964844,287.54998779296875,286.6022644042969,287.45123291015625,287.5350952148437,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121276136487,7.282138447806119e-09,0.0010121202794834,-0.0181298106908798,0.0,0.0,0.0,-0.0084228860214352,60.0,0.1711889505386352,-0.0,-6.98440985047455e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.493112884229048e-05,297.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.99670519377105e-05,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,7.383532647509128e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,9.996704466175288e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,0.0004742006713058,287.3255310058594,294.1499938964844,287.54998779296875,286.6072082519531,287.4521179199219,287.537109375,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114860488101,7.207114460783259e-09,0.0010114788310602,-0.0179333072155714,0.0,0.0,0.0,-0.0083856936544179,60.0,0.1710957735776901,-0.0,-6.97555790907245e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.479413711233065e-05,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.982279880205168e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,7.372877735178918e-05,297.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.982278425013646e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,0.0004735163529403,287.3252258300781,294.1499938964844,287.54998779296875,286.6170959472656,287.453857421875,287.5403747558594,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100263170897,7.036428328888178e-09,0.0010100193321704,-0.0174862388521432,0.0,0.0,0.0,-0.0083010774105787,60.0,0.170866385102272,-0.0,-6.955438891509402e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.479413711233065e-05,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.982279880205168e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,7.372877735178918e-05,297.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.982278425013646e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,0.0004735163529403,287.3252258300781,294.1499938964844,287.54998779296875,286.6170959472656,287.453857421875,287.5403747558594,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100263170897,7.036428328888178e-09,0.0010100193321704,-0.0174862388521432,0.0,0.0,0.0,-0.0083010774105787,60.0,0.170866385102272,-0.0,-6.955438891509402e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.464040340390056e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.966090874513613e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,7.360920426435769e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,9.966089419322088e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,0.0004727484192699,287.32489013671875,294.1499938964844,287.54998779296875,286.626953125,287.45556640625,287.5426940917969,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.844882882717229e-09,0.0010083814850077,-0.0169845204800367,0.0,0.0,0.0,-0.0082061206921935,60.0,0.1705855429172516,-0.0,-6.932896212674677e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.464040340390056e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.966090874513613e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,7.360920426435769e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,9.966089419322088e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,0.0004727484192699,287.32489013671875,294.1499938964844,287.54998779296875,286.626953125,287.45556640625,287.5426940917969,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.844882882717229e-09,0.0010083814850077,-0.0169845204800367,0.0,0.0,0.0,-0.0082061206921935,60.0,0.1705855429172516,-0.0,-6.932896212674677e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.44790299399756e-05,297.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.949097147909924e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,7.348368671955541e-05,297.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.949095692718402e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,0.0004719423304777,287.3245849609375,294.1499938964844,287.54998779296875,286.6368408203125,287.4572448730469,287.54443359375,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643817496154725e-09,0.0010066621471196,-0.0164578519761562,0.0,0.0,0.0,-0.0081064440310001,60.0,0.1702788323163986,-0.0,-6.909272087796128e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.44790299399756e-05,297.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.949097147909924e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,7.348368671955541e-05,297.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.949095692718402e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,0.0004719423304777,287.3245849609375,294.1499938964844,287.54998779296875,286.6368408203125,287.4572448730469,287.54443359375,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643817496154725e-09,0.0010066621471196,-0.0164578519761562,0.0,0.0,0.0,-0.0081064440310001,60.0,0.1702788323163986,-0.0,-6.909272087796128e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.431843500351532e-05,297.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.932185639627278e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,7.335878763115034e-05,297.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.932184912031516e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,0.000471140112495,287.3242492675781,294.1499938964844,287.54998779296875,286.6466979980469,287.4588928222656,287.5456848144531,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049575939774,6.443727773586261e-09,0.0010049511911347,-0.0159337278455495,0.0,0.0,0.0,-0.0080072507262229,60.0,0.1699595898389816,-0.0,-6.88580286123397e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.431843500351532e-05,297.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.932185639627278e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,7.335878763115034e-05,297.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.932184912031516e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,0.000471140112495,287.3242492675781,294.1499938964844,287.54998779296875,286.6466979980469,287.4588928222656,287.5456848144531,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049575939774,6.443727773586261e-09,0.0010049511911347,-0.0159337278455495,0.0,0.0,0.0,-0.0080072507262229,60.0,0.1699595898389816,-0.0,-6.88580286123397e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.424005838809536e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.923931793309748e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,7.329782238230109e-05,297.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.923931065713988e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,0.0004707486077677,287.3240966796875,294.1499938964844,287.54998779296875,286.6516418457031,287.459716796875,287.54620361328125,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041224304586,6.346071224072602e-09,0.0010041161440312,-0.0156779158860445,0.0,0.0,0.0,-0.0079588377848267,60.0,0.1697993725538253,-0.0,-6.874362412645496e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.416495595360176e-05,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.916023554978892e-05,297.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,7.323941099457443e-05,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.91602209978737e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,0.0004703734593931,287.3239440917969,294.1499938964844,287.54998779296875,286.6565856933594,287.46051025390625,287.546630859375,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033221915364,6.252498963021935e-09,0.001003315905109,-0.0154328001663088,0.0,0.0,0.0,-0.0079124495387077,60.0,0.1696416288614273,-0.0,-6.86341010691649e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,9.402594878338276e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,9.901385055854917e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,7.313129026442766e-05,297.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.901384328259157e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,0.0004696790711022,287.3236389160156,294.1499938964844,287.54998779296875,286.6664428710937,287.46209716796875,287.5473937988281,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018409229815,6.079303283001991e-09,0.0010018348693847,-0.0149791026487946,0.0,0.0,0.0,-0.0078265890479087,60.0,0.1693374514579773,-0.0,-6.843160349490064e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,9.402594878338276e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,9.901385055854917e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,7.313129026442766e-05,297.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.901384328259157e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,0.0004696790711022,287.3236389160156,294.1499938964844,287.54998779296875,286.6664428710937,287.46209716796875,287.5473937988281,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018409229815,6.079303283001991e-09,0.0010018348693847,-0.0149791026487946,0.0,0.0,0.0,-0.0078265890479087,60.0,0.1693374514579773,-0.0,-6.843160349490064e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.390553896082564e-05,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.88870524452068e-05,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,7.303764141397551e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.888704516924918e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,0.000469077611342,287.3233642578125,294.1499938964844,287.54998779296875,286.6763000488281,287.4636535644531,287.5479431152344,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005579097196,5.929280177952023e-09,0.0010005519725382,-0.0145860994234681,0.0,0.0,0.0,-0.0077522159554064,60.0,0.1690608114004135,-0.0,-6.825644049968106e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.390553896082564e-05,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.88870524452068e-05,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,7.303764141397551e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.888704516924918e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,0.000469077611342,287.3233642578125,294.1499938964844,287.54998779296875,286.6763000488281,287.4636535644531,287.5479431152344,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005579097196,5.929280177952023e-09,0.0010005519725382,-0.0145860994234681,0.0,0.0,0.0,-0.0077522159554064,60.0,0.1690608114004135,-0.0,-6.825644049968106e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,9.380677511217073e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,9.878305718302728e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,7.296082912944257e-05,297.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.878304263111204e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,0.000468584272312,287.32305908203125,294.1499938964844,287.54998779296875,286.6861572265625,287.4651794433594,287.5483703613281,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999505398795,5.806227498794669e-09,0.0009994996944442,-0.0142637426033616,0.0,0.0,0.0,-0.0076912129297852,60.0,0.1688138544559478,-0.0,-6.811293928876695e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,9.380677511217073e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,9.878305718302728e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,7.296082912944257e-05,297.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.878304263111204e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,0.000468584272312,287.32305908203125,294.1499938964844,287.54998779296875,286.6861572265625,287.4651794433594,287.5483703613281,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999505398795,5.806227498794669e-09,0.0009994996944442,-0.0142637426033616,0.0,0.0,0.0,-0.0076912129297852,60.0,0.1688138544559478,-0.0,-6.811293928876695e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.37329459702596e-05,297.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.87053062999621e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,7.290339999599382e-05,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.870529902400448e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,0.0004682154685724,287.3227844238281,294.1499938964844,287.54998779296875,286.6960144042969,287.4666748046875,287.5487060546875,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987186640501,5.714234418974229e-09,0.0009987129596993,-0.0140227498486638,0.0,0.0,0.0,-0.0076456074602901,60.0,0.1686096340417862,-0.0,-6.800575391707754e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.37329459702596e-05,297.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.87053062999621e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,7.290339999599382e-05,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.870529902400448e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,0.0004682154685724,287.3227844238281,294.1499938964844,287.54998779296875,286.6960144042969,287.4666748046875,287.5487060546875,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987186640501,5.714234418974229e-09,0.0009987129596993,-0.0140227498486638,0.0,0.0,0.0,-0.0076456074602901,60.0,0.1686096340417862,-0.0,-6.800575391707754e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.370331827085464e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.867410699371248e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,7.288036431418732e-05,297.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,9.867409971775488e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,0.0004680675046984,287.3226318359375,294.1499938964844,287.54998779296875,286.700927734375,287.4674072265625,287.548828125,287.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984029456973,5.677322167940701e-09,0.0009983972413465,-0.0139260506257414,0.0,0.0,0.0,-0.0076273083686828,60.0,0.168519377708435,-0.0,-6.796276608156404e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.3680624559056e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.86502127489075e-05,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,7.28627055650577e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,9.865019819699228e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0004679541161749,287.3224792480469,294.1499938964844,287.54998779296875,286.7058410644531,287.4681396484375,287.5489501953125,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981610346585,5.649041234789821e-09,0.0009981553303077,-0.0138519620522856,0.0,0.0,0.0,-0.0076132877729833,60.0,0.1684402227401733,-0.0,-6.79298466366163e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.36511714826338e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.861919534159824e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,7.283980085048825e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.861918806564064e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,0.0004678069963119,287.3222045898437,294.1499938964844,287.54998779296875,286.7156982421875,287.4695739746094,287.5491638183594,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978470625355,5.612341258398601e-09,0.0009978414746001,-0.0137558178976178,0.0,0.0,0.0,-0.0075950939208269,60.0,0.1683085113763809,-0.0,-6.788712880734239e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.36511714826338e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.861919534159824e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,7.283980085048825e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.861918806564064e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,0.0004678069963119,287.3222045898437,294.1499938964844,287.54998779296875,286.7156982421875,287.4695739746094,287.5491638183594,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978470625355,5.612341258398601e-09,0.0009978414746001,-0.0137558178976178,0.0,0.0,0.0,-0.0075950939208269,60.0,0.1683085113763809,-0.0,-6.788712880734239e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.36413198360242e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.860881982604042e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,7.283213926712051e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.86088052741252e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,0.0004677577817346,287.3219299316406,294.1499938964844,287.54998779296875,286.7255249023437,287.47100830078125,287.5493469238281,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977419394999,5.600055530408099e-09,0.0009977363515645,-0.0137236332520842,0.0,0.0,0.0,-0.0075890030711889,60.0,0.1682141572237014,-0.0,-6.787283979292624e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.36413198360242e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.860881982604042e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,7.283213926712051e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.86088052741252e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,0.0004677577817346,287.3219299316406,294.1499938964844,287.54998779296875,286.7255249023437,287.47100830078125,287.5493469238281,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977419394999,5.600055530408099e-09,0.0009977363515645,-0.0137236332520842,0.0,0.0,0.0,-0.0075890030711889,60.0,0.1682141572237014,-0.0,-6.787283979292624e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.364314610138535e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.861074067885056e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,7.283355807885528e-05,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,9.861073340289296e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0004677668912336,287.3216552734375,294.1499938964844,287.54998779296875,286.7353820800781,287.472412109375,287.5494689941406,287.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977613808587,5.602324382181223e-09,0.0009977557929232,-0.0137295769527554,0.0,0.0,0.0,-0.0075901276431977,60.0,0.168149322271347,-0.0,-6.787547590647591e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
