time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371520,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.364314610138535e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.861074067885056e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,7.283355807885528e-05,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,9.861073340289296e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0004677668912336,287.3216552734375,294.1499938964844,287.54998779296875,286.7353820800781,287.472412109375,287.5494689941406,287.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977613808587,5.602324382181223e-09,0.0009977557929232,-0.0137295769527554,0.0,0.0,0.0,-0.0075901276431977,60.0,0.168149322271347,-0.0,-6.787547590647591e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,9.364887955598532e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,9.861677972367032e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,7.283801824087277e-05,297.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.861677244771272e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,0.0004677955294027,287.3214111328125,294.1499938964844,287.54998779296875,286.7452087402344,287.4737548828125,287.549560546875,287.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.6094635603187726e-09,0.0009978167945519,-0.0137482797726988,0.0,0.0,0.0,-0.0075936671346426,60.0,0.168096661567688,-0.0,-6.788378215105696e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,9.364887955598532e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,9.861677972367032e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,7.283801824087277e-05,297.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.861677244771272e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,0.0004677955294027,287.3214111328125,294.1499938964844,287.54998779296875,286.7452087402344,287.4737548828125,287.549560546875,287.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.6094635603187726e-09,0.0009978167945519,-0.0137482797726988,0.0,0.0,0.0,-0.0075936671346426,60.0,0.168096661567688,-0.0,-6.788378215105696e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.365115693071856e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.8619180789683e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,7.283978629857302e-05,297.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.86191735137254e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,0.0004678069381043,287.3212585449219,294.1499938964844,287.54998779296875,286.7501220703125,287.4744567871094,287.54962158203125,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612299958102085e-09,0.0009978411253541,-0.0137557107955217,0.0,0.0,0.0,-0.0075950734317302,60.0,0.1680715829133987,-0.0,-6.788708617477823e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,9.365249570691958e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,9.862058504950257e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,7.284082676051185e-05,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,9.862057777354494e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,0.0004678136028815,287.3211364746094,294.1499938964844,287.54998779296875,286.7550354003906,287.47509765625,287.5496520996094,287.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.6139599635685045e-09,0.0009978553280234,-0.0137600591406226,0.0,0.0,0.0,-0.0075958962552249,60.0,0.1680455654859542,-0.0,-6.78890188510195e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.365064033772796e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.861863509286196e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,7.283938612090424e-05,297.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.861862781690434e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,0.0004678043478634,287.3208923339844,294.1499938964844,287.54998779296875,286.7648620605469,287.4764404296875,287.5497131347656,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116462587851865e-09,0.0009978355374187,-0.013753998093307,0.0,0.0,0.0,-0.0075947493314743,60.0,0.1679872125387191,-0.0,-6.788632589405097e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.365064033772796e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.861863509286196e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,7.283938612090424e-05,297.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.861862781690434e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,0.0004678043478634,287.3208923339844,294.1499938964844,287.54998779296875,286.7648620605469,287.4764404296875,287.5497131347656,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116462587851865e-09,0.0009978355374187,-0.013753998093307,0.0,0.0,0.0,-0.0075947493314743,60.0,0.1679872125387191,-0.0,-6.788632589405097e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.364190918859094e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.860944555839524e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,7.28325976524502e-05,297.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,9.860943100648e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,0.0004677607503253,287.32061767578125,294.1499938964844,287.54998779296875,286.7746887207031,287.47772216796875,287.5497741699219,287.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600765184965439e-09,0.0009977425215765,-0.0137254921719431,0.0,0.0,0.0,-0.0075893551111221,60.0,0.1679171025753021,-0.0,-6.787366402249972e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.364190918859094e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.860944555839524e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,7.28325976524502e-05,297.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,9.860943100648e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,0.0004677607503253,287.32061767578125,294.1499938964844,287.54998779296875,286.7746887207031,287.47772216796875,287.5497741699219,287.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600765184965439e-09,0.0009977425215765,-0.0137254921719431,0.0,0.0,0.0,-0.0075893551111221,60.0,0.1679171025753021,-0.0,-6.787366402249972e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,9.362586570205168e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,9.859254350885748e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,7.282011938514188e-05,297.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.859253623289987e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,0.0004676805692724,287.32037353515625,294.1499938964844,287.54998779296875,286.7845153808594,287.47900390625,287.5498352050781,287.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975770954042,5.580765627399842e-09,0.0009975715074688,-0.013673098757863,0.0,0.0,0.0,-0.007579440716654,60.0,0.1678327322006225,-0.0,-6.785039374790358e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,9.362586570205168e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,9.859254350885748e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,7.282011938514188e-05,297.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.859253623289987e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,0.0004676805692724,287.32037353515625,294.1499938964844,287.54998779296875,286.7845153808594,287.47900390625,287.5498352050781,287.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975770954042,5.580765627399842e-09,0.0009975715074688,-0.013673098757863,0.0,0.0,0.0,-0.007579440716654,60.0,0.1678327322006225,-0.0,-6.785039374790358e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.360328840557486e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.856877295533196e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,7.280256249941885e-05,297.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.856876567937434e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,0.0004675678210332,287.32012939453125,294.1499938964844,287.54998779296875,286.7943420410156,287.4802551269531,287.54986572265625,287.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973365813493,5.5526352404910995e-09,0.0009973309934139,-0.0135994041338562,0.0,0.0,0.0,-0.0075654950924217,60.0,0.1677356660366058,-0.0,-6.781767325492184e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.360328840557486e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.856877295533196e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,7.280256249941885e-05,297.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.856876567937434e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,0.0004675678210332,287.32012939453125,294.1499938964844,287.54998779296875,286.7943420410156,287.4802551269531,287.54986572265625,287.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973365813493,5.5526352404910995e-09,0.0009973309934139,-0.0135994041338562,0.0,0.0,0.0,-0.0075654950924217,60.0,0.1677356660366058,-0.0,-6.781767325492184e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,9.358993702335285e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,9.855471580522136e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,7.27921724319458e-05,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.855470852926372e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,0.0004675011150538,287.32000732421875,294.1499938964844,287.54998779296875,286.7992553710937,287.4808654785156,287.54986572265625,287.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971943218261,5.535998770511696e-09,0.0009971887338906,-0.013555821031332,0.0,0.0,0.0,-0.0075572477653622,60.0,0.167681872844696,-0.0,-6.779832517622708e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.357520320918412e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.85391961876303e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,7.278071279870346e-05,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.853918891167268e-05,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,0.0004674275114666,287.31988525390625,294.1499938964844,287.54998779296875,286.8041687011719,287.4814758300781,287.5498962402344,287.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517637013952026e-09,0.0009970316896215,-0.0135077172890305,0.0,0.0,0.0,-0.0075481450185179,60.0,0.1676252782344818,-0.0,-6.777697336701749e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,9.354259964311495e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,9.850486094364896e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,7.275535608641803e-05,297.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.850485366769136e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,0.0004672646464314,287.3196716308594,294.1499938964844,287.54998779296875,286.81396484375,287.4826965332031,287.5498962402344,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770077362320535e-09,0.0009966843063011,-0.0134012773633003,0.0,0.0,0.0,-0.0075280033051967,60.0,0.1675049513578415,-0.0,-6.772974359137153e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,9.354259964311495e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,9.850486094364896e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,7.275535608641803e-05,297.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.850485366769136e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,0.0004672646464314,287.3196716308594,294.1499938964844,287.54998779296875,286.81396484375,287.4826965332031,287.5498962402344,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770077362320535e-09,0.0009966843063011,-0.0134012773633003,0.0,0.0,0.0,-0.0075280033051967,60.0,0.1675049513578415,-0.0,-6.772974359137153e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.350695472676308e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.84673242783174e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,7.2727634687908e-05,297.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.846731700235978e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,0.0004670866183005,287.3194274902344,294.1499938964844,287.54998779296875,286.82379150390625,287.4838562011719,287.5499267578125,287.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432595706622578e-09,0.0009963045595213,-0.0132849281653761,0.0,0.0,0.0,-0.0075059863738715,60.0,0.1673771291971206,-0.0,-6.76781297670459e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.350695472676308e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.84673242783174e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,7.2727634687908e-05,297.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.846731700235978e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,0.0004670866183005,287.3194274902344,294.1499938964844,287.54998779296875,286.82379150390625,287.4838562011719,287.5499267578125,287.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432595706622578e-09,0.0009963045595213,-0.0132849281653761,0.0,0.0,0.0,-0.0075059863738715,60.0,0.1673771291971206,-0.0,-6.76781297670459e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.346971637569368e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.842810686677694e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,7.269866910064593e-05,297.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.842809959081932e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,0.0004669005866162,287.3191833496094,294.1499938964844,287.54998779296875,286.8335876464844,287.48504638671875,287.5499267578125,287.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386191492817716e-09,0.0009959076996892,-0.0131633589044213,0.0,0.0,0.0,-0.0074829817749559,60.0,0.1672436445951461,-0.0,-6.762422799511114e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.346971637569368e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.842810686677694e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,7.269866910064593e-05,297.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.842809959081932e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,0.0004669005866162,287.3191833496094,294.1499938964844,287.54998779296875,286.8335876464844,287.48504638671875,287.5499267578125,287.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386191492817716e-09,0.0009959076996892,-0.0131633589044213,0.0,0.0,0.0,-0.0074829817749559,60.0,0.1672436445951461,-0.0,-6.762422799511114e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,9.343209239887074e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,9.838848927756771e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,7.266940519912168e-05,297.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.83884820016101e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,0.0004667126340791,287.3189697265625,294.1499938964844,287.54998779296875,286.8433837890625,287.4861755371094,287.5499572753906,287.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.339309883112264e-09,0.0009955068817362,-0.0130405388772487,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1671070307493209,-0.0,-6.75697862106972e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,9.343209239887074e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,9.838848927756771e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,7.266940519912168e-05,297.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.83884820016101e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,0.0004667126340791,287.3189697265625,294.1499938964844,287.54998779296875,286.8433837890625,287.4861755371094,287.5499572753906,287.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.339309883112264e-09,0.0009955068817362,-0.0130405388772487,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1671070307493209,-0.0,-6.75697862106972e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,9.341338591184468e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,9.836879326030612e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,7.265485328389332e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,9.83687859843485e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,0.0004666192107833,287.3188781738281,294.1499938964844,287.54998779296875,286.8482971191406,287.4867248535156,287.5499572753906,287.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004525468543e-09,0.0009953075787052,-0.0129794832319021,0.0,0.0,0.0,-0.007448187097907,60.0,0.1670382767915725,-0.0,-6.754273584874684e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,9.339515963802114e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,9.834960656007752e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,7.264067971846089e-05,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.834959200816228e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,0.0004665281740017,287.3187561035156,294.1499938964844,287.54998779296875,286.8531799316406,287.4873046875,287.5499572753906,287.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1669696867465973,-0.0,-6.751638181867747e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,9.336044604424389e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,9.831305214902386e-05,297.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,7.261368591571227e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.831303759710865e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,0.0004663547733798,287.31854248046875,294.1499938964844,287.54998779296875,286.86297607421875,287.4884033203125,287.5499572753906,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066791221499,0.0,0.0,0.0,-0.007415487896651,60.0,0.1668340563774109,-0.0,-6.746619618525075e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,9.336044604424389e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,9.831305214902386e-05,297.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,7.261368591571227e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.831303759710865e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,0.0004663547733798,287.31854248046875,294.1499938964844,287.54998779296875,286.86297607421875,287.4884033203125,287.5499572753906,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066791221499,0.0,0.0,0.0,-0.007415487896651,60.0,0.1668340563774109,-0.0,-6.746619618525075e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.332894114777446e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.827987378230318e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,7.25891804904677e-05,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.827986650634556e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,0.0004661974089685,287.3183288574219,294.1499938964844,287.54998779296875,286.8727722167969,287.4894714355469,287.54998779296875,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038350328803,0.0,0.0,0.0,-0.0073960269801318,60.0,0.1667018234729766,-0.0,-6.742066460674323e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.332894114777446e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.827987378230318e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,7.25891804904677e-05,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.827986650634556e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,0.0004661974089685,287.3183288574219,294.1499938964844,287.54998779296875,286.8727722167969,287.4894714355469,287.54998779296875,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038350328803,0.0,0.0,0.0,-0.0073960269801318,60.0,0.1667018234729766,-0.0,-6.742066460674323e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.33001356315799e-05,297.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.824953303905204e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,7.256677054101601e-05,297.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,9.824952576309444e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,0.0004660534905269,287.318115234375,294.1499938964844,287.54998779296875,286.8822326660156,287.49053955078125,287.54998779296875,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890738146587e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1665747016668319,-0.0,-6.73790410132824e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.33001356315799e-05,297.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.824953303905204e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,7.256677054101601e-05,297.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,9.824952576309444e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,0.0004660534905269,287.318115234375,294.1499938964844,287.54998779296875,286.8822326660156,287.49053955078125,287.54998779296875,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890738146587e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1665747016668319,-0.0,-6.73790410132824e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.327298175776376e-05,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.82209385256283e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,7.254564843606204e-05,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,9.822093124967068e-05,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,0.000465917866677,287.3179016113281,294.1499938964844,287.54998779296875,286.8910522460937,287.4915771484375,287.54998779296875,287.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141054248980481e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.166451022028923,-0.0,-6.733981905426846e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.327298175776376e-05,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.82209385256283e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,7.254564843606204e-05,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,9.822093124967068e-05,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,0.000465917866677,287.3179016113281,294.1499938964844,287.54998779296875,286.8910522460937,287.4915771484375,287.54998779296875,287.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141054248980481e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.166451022028923,-0.0,-6.733981905426846e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,9.325998689746484e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,9.820725972531363e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,7.253554213093594e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.820725244935602e-05,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,0.0004658529360312,287.3178100585937,294.1499938964844,287.54998779296875,286.89520263671875,287.4920959472656,287.54998779296875,287.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.166390061378479,-0.0,-6.732105362061702e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,9.324739221483468e-05,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,9.819399565458298e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,7.252574869198725e-05,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.819398837862536e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,0.0004657900426536,287.3177185058594,294.1499938964844,287.54998779296875,286.8992004394531,287.4926147460937,287.54998779296875,287.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1663296520709991,-0.0,-6.730287793743629e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,9.322341065853834e-05,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,9.816874080570416e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,7.250709313666448e-05,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.816873352974652e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,0.0004656702221836,287.3175048828125,294.1499938964844,287.54998779296875,286.9066772460937,287.4936218261719,287.54998779296875,287.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1662105321884155,-0.0,-6.72682531899227e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,9.322341065853834e-05,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,9.816874080570416e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,7.250709313666448e-05,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.816873352974652e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,0.0004656702221836,287.3175048828125,294.1499938964844,287.54998779296875,286.9066772460937,287.4936218261719,287.54998779296875,287.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1662105321884155,-0.0,-6.72682531899227e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,9.320090612163769e-05,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,9.814504301175476e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,7.248959445860237e-05,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.814503573579714e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,0.0004655578522942,287.3173217773437,294.1499938964844,287.54998779296875,286.9135437011719,287.4945983886719,287.54998779296875,287.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1660936176776886,-0.0,-6.72357742814711e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
