time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373800,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,9.320090612163769e-05,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,9.814504301175476e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,7.248959445860237e-05,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.814503573579714e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,0.0004655578522942,287.3173217773437,294.1499938964844,287.54998779296875,286.9135437011719,287.4945983886719,287.54998779296875,287.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1660936176776886,-0.0,-6.72357742814711e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.318981756223366e-05,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.8133365099784e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,7.248097244882956e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.813335782382636e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,0.0004655024386011,287.3172302246094,294.1499938964844,287.54998779296875,286.9168395996094,287.4951171875,287.54998779296875,287.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.1660337448120117,-0.0,-6.721977285906179e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,9.317999501945452e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,9.812301868805662e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,7.247332541737705e-05,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.8123011412099e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,0.0004654533404391,287.317138671875,294.1499938964844,287.54998779296875,286.91973876953125,287.4955749511719,287.54998779296875,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1659790426492691,-0.0,-6.720559753148336e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.316056821262464e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.810256597120316e-05,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,7.245822052937001e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,9.810255869524552e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,0.0004653563373722,287.3169250488281,294.1499938964844,287.54998779296875,286.9252624511719,287.4965209960937,287.54998779296875,287.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1658667176961898,-0.0,-6.717757372598498e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.316056821262464e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.810256597120316e-05,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,7.245822052937001e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,9.810255869524552e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,0.0004653563373722,287.3169250488281,294.1499938964844,287.54998779296875,286.9252624511719,287.4965209960937,287.54998779296875,287.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1658667176961898,-0.0,-6.717757372598498e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.315140778198838e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.809291805140674e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,7.245109736686572e-05,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.809291077544911e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,0.0004653105570469,287.3168334960937,294.1499938964844,287.54998779296875,286.92779541015625,287.4970092773437,287.54998779296875,287.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1658114343881607,-0.0,-6.716435763109986e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.31426475290209e-05,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.808369941310956e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,7.244427979458123e-05,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,9.808369213715196e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,0.0004652668139897,287.3167419433594,294.1499938964844,287.54998779296875,286.9301452636719,287.4974670410156,287.54998779296875,287.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1657567173242569,-0.0,-6.715173128668539e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.312632028013468e-05,297.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.806649904930964e-05,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,7.243158324854448e-05,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.806649177335204e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,0.0004651852359529,287.31658935546875,294.1499938964844,287.54998779296875,286.93438720703125,287.4983825683594,287.54998779296875,287.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1656490713357925,-0.0,-6.712817679499494e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.312632028013468e-05,297.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.806649904930964e-05,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,7.243158324854448e-05,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.806649177335204e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,0.0004651852359529,287.31658935546875,294.1499938964844,287.54998779296875,286.93438720703125,287.4983825683594,287.54998779296875,287.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1656490713357925,-0.0,-6.712817679499494e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,9.311143367085606e-05,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,9.805081936065108e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,7.24199999240227e-05,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,9.805081936065108e-05,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,0.0004651108756661,287.31640625,294.1499938964844,287.54998779296875,286.9379577636719,287.4992980957031,287.54998779296875,287.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1655436307191848,-0.0,-6.710671129894763e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,9.311143367085606e-05,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,9.805081936065108e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,7.24199999240227e-05,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,9.805081936065108e-05,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,0.0004651108756661,287.31640625,294.1499938964844,287.54998779296875,286.9379577636719,287.4992980957031,287.54998779296875,287.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1655436307191848,-0.0,-6.710671129894763e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,9.309802408097312e-05,297.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,9.803670400287956e-05,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,7.240957347676158e-05,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.803669672692196e-05,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,0.0004650439077522,287.31622314453125,294.1499938964844,287.54998779296875,286.9408874511719,287.50018310546875,287.54998779296875,287.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1654405891895294,-0.0,-6.708738453653498e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,9.309802408097312e-05,297.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,9.803670400287956e-05,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,7.240957347676158e-05,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.803669672692196e-05,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,0.0004650439077522,287.31622314453125,294.1499938964844,287.54998779296875,286.9408874511719,287.50018310546875,287.54998779296875,287.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1654405891895294,-0.0,-6.708738453653498e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.308610606240109e-05,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.80241529759951e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,7.240030390676111e-05,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,9.802414570003748e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,0.0004649843613151,287.3160400390625,294.1499938964844,287.54998779296875,286.94317626953125,287.50103759765625,287.54998779296875,287.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1653398722410202,-0.0,-6.707020361318429e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.308610606240109e-05,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.80241529759951e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,7.240030390676111e-05,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,9.802414570003748e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,0.0004649843613151,287.3160400390625,294.1499938964844,287.54998779296875,286.94317626953125,287.50103759765625,287.54998779296875,287.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1653398722410202,-0.0,-6.707020361318429e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.308063454227522e-05,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.801839041756466e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,7.239604747155681e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,9.801838314160705e-05,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,0.0004649570328183,287.31597900390625,294.1499938964844,287.54998779296875,286.9440612792969,287.50146484375,287.54998779296875,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.1652904152870178,-0.0,-6.706231658881735e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,9.307558502769098e-05,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,9.801307169254868e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,7.239211845444515e-05,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,9.801306441659108e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,0.0004649317997973,287.3158874511719,294.1499938964844,287.54998779296875,286.9447937011719,287.5018920898437,287.54998779296875,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1652414947748184,-0.0,-6.70550335257758e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,9.306662832386792e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,9.800364205148072e-05,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,7.238515536300838e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.80036347755231e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,0.0004648870672099,287.31573486328125,294.1499938964844,287.54998779296875,286.9457702636719,287.50274658203125,287.54998779296875,287.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1651454716920852,-0.0,-6.70421300696944e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,9.306662832386792e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,9.800364205148072e-05,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,7.238515536300838e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.80036347755231e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,0.0004648870672099,287.31573486328125,294.1499938964844,287.54998779296875,286.9457702636719,287.50274658203125,287.54998779296875,287.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1651454716920852,-0.0,-6.70421300696944e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.305906132794917e-05,297.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.799567487789318e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,7.23792691132985e-05,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.799566760193557e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,0.0004648492904379,287.3155517578125,294.1499938964844,287.54998779296875,286.94610595703125,287.5035705566406,287.54998779296875,287.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1650516390800476,-0.0,-6.703121613327312e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.305906132794917e-05,297.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.799567487789318e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,7.23792691132985e-05,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.799566760193557e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,0.0004648492904379,287.3155517578125,294.1499938964844,287.54998779296875,286.94610595703125,287.5035705566406,287.54998779296875,287.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1650516390800476,-0.0,-6.703121613327312e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,9.305516141466796e-05,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,9.799156396184117e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,7.237623503897339e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.799155668588357e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0004648297908715,287.3154602050781,294.1499938964844,287.54998779296875,286.94598388671875,287.5040588378906,287.54998779296875,287.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1649965047836303,-0.0,-6.702559574023327e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.305290586780755e-05,297.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.798919199965894e-05,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,7.237448153318837e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.798918472370131e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,0.000464818556793,287.3153991699219,294.1499938964844,287.54998779296875,286.9457702636719,287.50439453125,287.54998779296875,287.3080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1649601459503173,-0.0,-6.702234855993083e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.304818377131596e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.798422252060844e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,7.237081445055082e-05,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,9.798421524465084e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,0.0004647949535865,287.31524658203125,294.1499938964844,287.54998779296875,286.9447937011719,287.50518798828125,287.54998779296875,287.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1648710072040558,-0.0,-6.701554156052225e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.304818377131596e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.798422252060844e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,7.237081445055082e-05,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,9.798421524465084e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,0.0004647949535865,287.31524658203125,294.1499938964844,287.54998779296875,286.9447937011719,287.50518798828125,287.54998779296875,287.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1648710072040558,-0.0,-6.701554156052225e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,9.304629202233627e-05,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,9.798222890822216e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,7.236933743115515e-05,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,9.798222163226455e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,0.0004647854948416,287.315185546875,294.1499938964844,287.54998779296875,286.9440612792969,287.5055847167969,287.54998779296875,287.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.1648273020982742,-0.0,-6.701281307641693e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.304480045102535e-05,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.79806573013775e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,7.236818055389449e-05,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,9.798065002541988e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,0.000464778044261,287.3150939941406,294.1499938964844,287.54998779296875,286.94317626953125,287.5059814453125,287.54998779296875,287.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1647841483354568,-0.0,-6.701066723735495e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.304288687417284e-05,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.797864186111838e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,7.236668898258358e-05,297.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,9.797863458516076e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,0.0004647684691008,287.31494140625,294.1499938964844,287.54998779296875,286.9408874511719,287.5067443847656,287.54998779296875,287.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1646995395421981,-0.0,-6.700790322611283e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.304288687417284e-05,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.797864186111838e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,7.236668898258358e-05,297.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,9.797863458516076e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,0.0004647684691008,287.31494140625,294.1499938964844,287.54998779296875,286.9408874511719,287.5067443847656,287.54998779296875,287.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1646995395421981,-0.0,-6.700790322611283e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,9.304231207352132e-05,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,9.79780379566364e-05,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,7.236624514916912e-05,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.797803068067878e-05,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,0.0004647656169254,287.3148193359375,294.1499938964844,287.54998779296875,286.9379577636719,287.50750732421875,287.54998779296875,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1646170914173126,-0.0,-6.700707189111199e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,9.304231207352132e-05,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,9.79780379566364e-05,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,7.236624514916912e-05,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.797803068067878e-05,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,0.0004647656169254,287.3148193359375,294.1499938964844,287.54998779296875,286.9379577636719,287.50750732421875,287.54998779296875,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1646170914173126,-0.0,-6.700707189111199e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,9.30430687731132e-05,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,9.797883103601636e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,7.236682722577825e-05,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,9.797882376005872e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,0.0004647693713195,287.3146667480469,294.1499938964844,287.54998779296875,286.93438720703125,287.5082397460937,287.54998779296875,287.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1645369082689285,-0.0,-6.700815191607036e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,9.30430687731132e-05,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,9.797883103601636e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,7.236682722577825e-05,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,9.797882376005872e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,0.0004647693713195,287.3146667480469,294.1499938964844,287.54998779296875,286.93438720703125,287.5082397460937,287.54998779296875,287.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1645369082689285,-0.0,-6.700815191607036e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,9.304517152486368e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,9.798105020308868e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,7.236847159219906e-05,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,9.798104292713106e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,0.0004647799069061,287.31451416015625,294.1499938964844,287.54998779296875,286.9301452636719,287.50897216796875,287.54998779296875,287.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1644589304924011,-0.0,-6.701118593355204e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,9.304517152486368e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,9.798105020308868e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,7.236847159219906e-05,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,9.798104292713106e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,0.0004647799069061,287.31451416015625,294.1499938964844,287.54998779296875,286.9301452636719,287.50897216796875,287.54998779296875,287.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1644589304924011,-0.0,-6.701118593355204e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,9.30466703721322e-05,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,9.798262908589096e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,7.236963574541733e-05,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.798262180993332e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,0.0004647873865906,287.314453125,294.1499938964844,287.54998779296875,286.92779541015625,287.50933837890625,287.54998779296875,287.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.1644207835197448,-0.0,-6.70133388780414e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,9.304854029323906e-05,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,9.798459359444678e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,7.237109093694016e-05,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,9.798458631848916e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,0.0004647967289201,287.3143920898437,294.1499938964844,287.54998779296875,286.9252624511719,287.5096740722656,287.54998779296875,287.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861339331085901e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.1643831580877304,-0.0,-6.701603183500994e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,9.305326966568828e-05,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,9.79895776254125e-05,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,7.237476529553533e-05,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.798957034945488e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,0.0004648203612305,287.31427001953125,294.1499938964844,287.54998779296875,286.91973876953125,287.5103759765625,287.54998779296875,287.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1643095016479492,-0.0,-6.702283883441852e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
