time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376080,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,9.305326966568828e-05,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,9.79895776254125e-05,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,7.237476529553533e-05,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.798957034945488e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,0.0004648203612305,287.31427001953125,294.1499938964844,287.54998779296875,286.91973876953125,287.5103759765625,287.54998779296875,287.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1643095016479492,-0.0,-6.702283883441852e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.305925777880476e-05,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.7995885880664e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,7.23794219084084e-05,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,9.799587860470638e-05,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,0.0004648502799682,287.3141174316406,294.1499938964844,287.54998779296875,286.9135437011719,287.5110778808594,287.54998779296875,287.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1642379015684127,-0.0,-6.703146482323066e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.305925777880476e-05,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.7995885880664e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,7.23794219084084e-05,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,9.799587860470638e-05,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,0.0004648502799682,287.3141174316406,294.1499938964844,287.54998779296875,286.9135437011719,287.5110778808594,287.54998779296875,287.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1642379015684127,-0.0,-6.703146482323066e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,9.306399442721158e-05,297.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,9.80008699116297e-05,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,7.23831108189188e-05,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,9.800086263567208e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,0.0004648739413823,287.3140563964844,294.1499938964844,287.54998779296875,286.9089660644531,287.51153564453125,287.54998779296875,287.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1641904413700103,-0.0,-6.703827892806657e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.30664682528004e-05,297.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.800346742849796e-05,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,7.238503167172894e-05,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,9.800346015254036e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,0.0004648862523026,287.3139953613281,294.1499938964844,287.54998779296875,286.9066772460937,287.5117492675781,287.54998779296875,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657478416126e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1641684025526046,-0.0,-6.704183874717273e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.307493746746331e-05,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.801239502849056e-05,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,7.239161641336977e-05,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.801238775253296e-05,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,0.0004649285983759,287.3138732910156,294.1499938964844,287.54998779296875,286.8992004394531,287.5124206542969,287.54998779296875,287.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1641009747982025,-0.0,-6.705403876594573e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.307493746746331e-05,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.801239502849056e-05,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,7.239161641336977e-05,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.801238775253296e-05,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,0.0004649285983759,287.3138732910156,294.1499938964844,287.54998779296875,286.8992004394531,287.5124206542969,287.54998779296875,287.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1641009747982025,-0.0,-6.705403876594573e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.307956497650594e-05,297.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.801726264413446e-05,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,7.23952180123888e-05,297.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.801725536817683e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,0.0004649517068173,287.3138122558594,294.1499938964844,287.54998779296875,286.89520263671875,287.51275634765625,287.54998779296875,287.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419410571455,60.0,0.1640680283308029,-0.0,-6.706070365680716e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,9.308454173151404e-05,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,9.802250860957427e-05,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,7.239908882183954e-05,297.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,9.802250133361667e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,0.0004649765614885,287.3137512207031,294.1499938964844,287.54998779296875,286.8910522460937,287.5130920410156,287.54998779296875,287.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1640355736017227,-0.0,-6.706788013843834e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,9.30953974602744e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,9.803393186302856e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,7.2407528932672e-05,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.803393186302856e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,0.0004650307819247,287.3136291503906,294.1499938964844,287.54998779296875,286.8822326660156,287.51373291015625,287.54998779296875,287.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1639720946550369,-0.0,-6.708351207862506e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,9.30953974602744e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,9.803393186302856e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,7.2407528932672e-05,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.803393186302856e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,0.0004650307819247,287.3136291503906,294.1499938964844,287.54998779296875,286.8822326660156,287.51373291015625,287.54998779296875,287.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1639720946550369,-0.0,-6.708351207862506e-08,0.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.050000000745058,9.310757741332054e-05,297.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.050000000745058,9.804675937630236e-05,297.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.050000000745058,7.241700222948566e-05,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.050000000745058,9.804675937630236e-05,298.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.050000000745058,0.0004650916380342,287.3135070800781,291.1499938964844,287.54998779296875,286.8727722167969,287.5143737792969,287.5500183105469,287.3096618652344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.163997009396553,-0.0,-6.71010695896257e-08,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.050000000745058,9.310757741332054e-05,297.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.050000000745058,9.804675937630236e-05,297.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.050000000745058,7.241700222948566e-05,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.050000000745058,9.804675937630236e-05,298.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.050000000745058,0.0004650916380342,287.3135070800781,291.1499938964844,287.54998779296875,286.8727722167969,287.5143737792969,287.5500183105469,287.3096618652344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.163997009396553,-0.0,-6.71010695896257e-08,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216857910156,0.4839389026165008,0.050000000745058,0.0418073795735836,297.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216857910156,0.4839389026165008,0.050000000745058,0.0440251864492893,297.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216857910156,0.4839389026165008,0.050000000745058,0.0325168520212173,297.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216857910156,0.4839389026165008,0.050000000745058,0.0440251864492893,297.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216857910156,0.4839389026165008,0.050000000745058,0.2088365256786346,287.32049560546875,291.1499938964844,287.5506896972656,286.8685607910156,294.0323486328125,295.7782592773437,287.4261779785156,1.0,0.1763439923524856,0.0113111538812518,0.0113111538812518,1.0,1.0,-0.44541135430336,8.611796715740638e-07,0.4454104900360107,-0.1329787820577621,0.0,0.0,0.0,36.04779815673828,60.0,932.4613647460938,-0.0,32.39391326904297,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.4706335365772247,0.050000000745058,0.0466607436537742,297.7654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.4706335365772247,0.050000000745058,0.0491360127925872,297.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.4706335365772247,0.050000000745058,0.0362916924059391,297.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.4706335365772247,0.050000000745058,0.0491360127925872,297.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.4706335365772247,0.050000000745058,0.2330800890922546,287.9039001464844,291.1499938964844,287.552734375,286.8656616210937,294.8993225097656,297.8533935546875,288.4158935546875,1.0,0.2008067220449447,0.0226223077625036,0.0226223077625036,1.0,1.0,-0.4971773326396942,3.5468926853354787e-06,0.4971737861633301,-0.1452575773000717,0.0,0.0,0.0,50.61476135253906,60.0,1942.3438720703125,-0.0,49.8582763671875,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5528869628906,0.4534474015235901,0.050000000745058,0.0471222959458828,297.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5528869628906,0.4534474015235901,0.050000000745058,0.049622043967247,297.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5528869628906,0.4534474015235901,0.050000000745058,0.0366506725549697,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5528869628906,0.4534474015235901,0.050000000745058,0.049622043967247,297.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5528869628906,0.4534474015235901,0.050000000745058,0.2353856116533279,289.61871337890625,291.1499938964844,287.56072998046875,286.8636779785156,294.8765563964844,297.8883972167969,289.91619873046875,1.0,0.2120028734207153,0.0452446155250072,0.0452446155250072,1.0,1.0,-0.5020982623100281,3.643239324446768e-05,0.5020618438720703,-0.1463058590888977,0.0,0.0,0.0,58.58553695678711,60.0,1876.8546142578125,-0.0,57.29936599731445,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5528869628906,0.4534474015235901,0.050000000745058,0.0471222959458828,297.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5528869628906,0.4534474015235901,0.050000000745058,0.049622043967247,297.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5528869628906,0.4534474015235901,0.050000000745058,0.0366506725549697,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5528869628906,0.4534474015235901,0.050000000745058,0.049622043967247,297.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5528869628906,0.4534474015235901,0.050000000745058,0.2353856116533279,289.61871337890625,291.1499938964844,287.56072998046875,286.8636779785156,294.8765563964844,297.8883972167969,289.91619873046875,1.0,0.2120028734207153,0.0452446155250072,0.0452446155250072,1.0,1.0,-0.5020982623100281,3.643239324446768e-05,0.5020618438720703,-0.1463058590888977,0.0,0.0,0.0,58.58553695678711,60.0,1876.8546142578125,-0.0,57.29936599731445,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1352844238281,0.4516406953334808,0.050000000745058,0.0471547991037368,297.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1352844238281,0.4516406953334808,0.050000000745058,0.0496562756597995,297.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1352844238281,0.4516406953334808,0.050000000745058,0.0366759561002254,297.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1352844238281,0.4516406953334808,0.050000000745058,0.0496562756597995,297.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1352844238281,0.4516406953334808,0.050000000745058,0.2355479896068573,290.188232421875,291.1499938964844,287.5666198730469,286.8645324707031,294.86334228515625,297.8647766113281,290.4431457519531,1.0,0.2131768316030502,0.0565557666122913,0.0565557666122913,1.0,1.0,-0.5024447441101074,0.0001016278620227,0.5023431181907654,-0.1462704986333847,0.0,0.0,0.0,59.45293045043945,60.0,1690.4425048828125,-0.0,58.0900993347168,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6424255371094,0.4509639143943786,0.050000000745058,0.0471671670675277,297.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6424255371094,0.4509639143943786,0.050000000745058,0.049669299274683,297.7076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6424255371094,0.4509639143943786,0.050000000745058,0.036685574799776,297.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6424255371094,0.4509639143943786,0.050000000745058,0.049669299274683,297.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6424255371094,0.4509639143943786,0.050000000745058,0.235609769821167,290.6894836425781,291.1499938964844,287.5736999511719,286.8665771484375,294.8521423339844,297.846923828125,290.92071533203125,1.0,0.2136054933071136,0.2452446073293686,0.2452446073293686,0.9973306655883788,1.0,-0.5025767683982849,0.0331960245966911,0.4693807661533355,-0.1133010759949684,0.0,0.0,0.0,59.78854751586914,60.0,1511.182373046875,-0.0,58.3845329284668,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5206604003906,0.450639396905899,0.050000000745058,0.0471731312572956,297.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5206604003906,0.450639396905899,0.050000000745058,0.0496755801141262,297.6932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5206604003906,0.450639396905899,0.050000000745058,0.0366902127861976,297.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5206604003906,0.450639396905899,0.050000000745058,0.0496755801141262,297.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5206604003906,0.450639396905899,0.050000000745058,0.2356395721435547,291.559326171875,291.1499938964844,287.59136962890625,286.8740539550781,294.2209167480469,297.8250732421875,291.7430419921875,1.0,0.2137597203254699,0.6226223111152649,0.6226223111152649,0.991991937160492,1.0,-0.5026404857635498,0.1893959790468216,0.313244491815567,0.0423330888152122,0.0,0.0,0.0,59.96988677978516,60.0,1114.7264404296875,-0.0,58.49758529663086,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5206604003906,0.450639396905899,0.050000000745058,0.0471731312572956,297.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5206604003906,0.450639396905899,0.050000000745058,0.0496755801141262,297.6932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5206604003906,0.450639396905899,0.050000000745058,0.0366902127861976,297.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5206604003906,0.450639396905899,0.050000000745058,0.0496755801141262,297.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5206604003906,0.450639396905899,0.050000000745058,0.2356395721435547,291.559326171875,291.1499938964844,287.59136962890625,286.8740539550781,294.2209167480469,297.8250732421875,291.7430419921875,1.0,0.2137597203254699,0.6226223111152649,0.6226223111152649,0.991991937160492,1.0,-0.5026404857635498,0.1893959790468216,0.313244491815567,0.0423330888152122,0.0,0.0,0.0,59.96988677978516,60.0,1114.7264404296875,-0.0,58.49758529663086,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0340576171875,0.4505981206893921,0.050000000745058,0.0471738912165164,297.6564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0340576171875,0.4505981206893921,0.050000000745058,0.0496763810515403,297.6890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0340576171875,0.4505981206893921,0.050000000745058,0.0366908051073551,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0340576171875,0.4505981206893921,0.050000000745058,0.0496763810515403,297.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0340576171875,0.4505981206893921,0.050000000745058,0.2356433570384979,292.050048828125,291.1499938964844,287.6134338378906,286.88580322265625,293.39312744140625,297.8157958984375,292.1232604980469,1.0,0.2137810736894607,1.0,1.0,0.986653208732605,1.0,-0.5026484131813049,0.218604177236557,0.2840442657470703,0.0715692862868309,0.0,0.0,0.0,59.99562072753906,60.0,554.1724853515625,-0.0,58.51160430908203,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0340576171875,0.4505981206893921,0.050000000745058,0.0471738912165164,297.6564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0340576171875,0.4505981206893921,0.050000000745058,0.0496763810515403,297.6890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0340576171875,0.4505981206893921,0.050000000745058,0.0366908051073551,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0340576171875,0.4505981206893921,0.050000000745058,0.0496763810515403,297.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0340576171875,0.4505981206893921,0.050000000745058,0.2356433570384979,292.050048828125,291.1499938964844,287.6134338378906,286.88580322265625,293.39312744140625,297.8157958984375,292.1232604980469,1.0,0.2137810736894607,1.0,1.0,0.986653208732605,1.0,-0.5026484131813049,0.218604177236557,0.2840442657470703,0.0715692862868309,0.0,0.0,0.0,59.99562072753906,60.0,554.1724853515625,-0.0,58.51160430908203,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2639465332031,0.4505939483642578,0.050000000745058,0.0471739657223224,297.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2639465332031,0.4505939483642578,0.050000000745058,0.0496764592826366,297.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2639465332031,0.4505939483642578,0.050000000745058,0.0366908647119998,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2639465332031,0.4505939483642578,0.050000000745058,0.0496764592826366,297.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2639465332031,0.4505939483642578,0.050000000745058,0.2356437295675277,292.2783508300781,291.1499938964844,287.6329650878906,286.8974609375,293.3832092285156,297.8128967285156,292.3520202636719,1.0,0.2137856036424636,1.0,1.0,0.9872674942016602,1.0,-0.5026492476463318,0.2186925858259201,0.2839566469192505,0.0717867836356163,0.0,0.0,0.0,59.998966217041016,60.0,412.9109497070313,-0.0,58.51453399658203,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3358154296875,0.450594037771225,0.050000000745058,0.0471739657223224,297.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3358154296875,0.450594037771225,0.050000000745058,0.0496764555573463,297.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3358154296875,0.450594037771225,0.050000000745058,0.0366908609867095,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3358154296875,0.450594037771225,0.050000000745058,0.0496764555573463,297.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3358154296875,0.450594037771225,0.050000000745058,0.2356437295675277,292.35009765625,290.6499938964844,287.6395874023437,286.9015808105469,293.3861694335937,297.8125305175781,292.4217224121094,1.0,0.213786095380783,1.0,1.0,0.987461507320404,1.0,-0.502649188041687,0.2186760008335113,0.283973217010498,0.0718133375048637,0.0,0.0,0.0,59.99934387207031,48.0,383.8748779296875,-0.0,58.51485061645508,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.60260009765625,0.4762530922889709,0.050000000745058,0.0467381067574024,297.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60260009765625,0.4762530922889709,0.050000000745058,0.049217477440834,297.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.60260009765625,0.4762530922889709,0.050000000745058,0.0363518595695495,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.60260009765625,0.4762530922889709,0.050000000745058,0.049217477440834,297.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.60260009765625,0.4762530922889709,0.050000000745058,0.2334665209054947,292.6141967773437,290.1499938964844,287.6695861816406,286.92108154296875,293.4004821777344,297.8131408691406,292.6701965332031,1.0,0.1938953250646591,1.0,1.0,0.9882698059082032,1.0,-0.4980057179927826,0.2166085392236709,0.2813971936702728,0.0711065381765365,0.0,0.0,0.0,48.34624862670898,36.0,286.62847900390625,-0.0,47.97245788574219,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.60260009765625,0.4762530922889709,0.050000000745058,0.0467381067574024,297.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60260009765625,0.4762530922889709,0.050000000745058,0.049217477440834,297.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.60260009765625,0.4762530922889709,0.050000000745058,0.0363518595695495,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.60260009765625,0.4762530922889709,0.050000000745058,0.049217477440834,297.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.60260009765625,0.4762530922889709,0.050000000745058,0.2334665209054947,292.6141967773437,290.1499938964844,287.6695861816406,286.92108154296875,293.4004821777344,297.8131408691406,292.6701965332031,1.0,0.1938953250646591,1.0,1.0,0.9882698059082032,1.0,-0.4980057179927826,0.2166085392236709,0.2813971936702728,0.0711065381765365,0.0,0.0,0.0,48.34624862670898,36.0,286.62847900390625,-0.0,47.97245788574219,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7115478515625,0.4883324205875397,0.050000000745058,0.0465155728161335,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7115478515625,0.4883324205875397,0.050000000745058,0.0489831380546093,297.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7115478515625,0.4883324205875397,0.050000000745058,0.0361787788569927,297.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7115478515625,0.4883324205875397,0.050000000745058,0.0489831380546093,297.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7115478515625,0.4883324205875397,0.050000000745058,0.232354924082756,292.7216796875,290.1499938964844,287.6859436035156,286.9320983886719,293.4087829589844,297.81451416015625,292.7705993652344,1.0,0.1835611015558242,1.0,1.0,0.9886739253997804,1.0,-0.4956344962120056,0.2155531048774719,0.2800813615322113,0.0707466751337051,0.0,0.0,0.0,42.39663314819336,36.0,248.72666931152344,-0.0,42.66232299804688,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8063049316406,0.501966118812561,0.050000000745058,0.0462924987077713,297.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8063049316406,0.501966118812561,0.050000000745058,0.0487482324242591,297.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8063049316406,0.501966118812561,0.050000000745058,0.0360052771866321,297.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8063049316406,0.501966118812561,0.050000000745058,0.0487482324242591,297.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8063049316406,0.501966118812561,0.050000000745058,0.2312406301498413,292.8151550292969,289.6499938964844,287.703125,286.9439697265625,293.4091186523437,297.8163757324219,292.8577880859375,1.0,0.1725549548864364,1.0,1.0,0.9536150693893432,1.0,-0.4932574927806854,0.2150585353374481,0.2781989574432373,0.0709518417716026,0.0,0.0,0.0,36.43272399902344,25.0,215.255859375,-0.0,37.38863754272461,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.93389892578125,0.5316219329833984,0.050000000745058,0.0459565259516239,297.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.93389892578125,0.5316219329833984,0.050000000745058,0.0483944341540336,297.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.93389892578125,0.5316219329833984,0.050000000745058,0.0357439629733562,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93389892578125,0.5316219329833984,0.050000000745058,0.0483944341540336,297.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.93389892578125,0.5316219329833984,0.050000000745058,0.2295623570680618,292.9408264160156,289.6499938964844,287.7330017089844,286.965087890625,293.39813232421875,297.82012939453125,292.973876953125,1.0,0.1545481234788894,1.0,1.0,0.8962247371673584,1.0,-0.4896774888038635,0.2148388773202896,0.2748385965824127,0.0718075856566429,0.0,0.0,0.0,27.45070457458496,25.0,166.41021728515625,-0.0,29.53900718688965,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9579162597656,0.5405716300010681,0.050000000745058,0.0458822399377822,297.66876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9579162597656,0.5405716300010681,0.050000000745058,0.0483162067830562,297.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9579162597656,0.5405716300010681,0.050000000745058,0.0356861874461174,297.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9579162597656,0.5405716300010681,0.050000000745058,0.0483162067830562,297.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9579162597656,0.5405716300010681,0.050000000745058,0.2291912883520126,292.9644775390625,289.1499938964844,287.7398986816406,286.97003173828125,293.3940734863281,297.8210144042969,292.99560546875,1.0,0.1502177268266677,1.0,1.0,0.8834972381591797,1.0,-0.4888858795166015,0.2148812413215637,0.2740046381950378,0.0720893442630767,0.0,0.0,0.0,25.464784622192383,25.0,156.60562133789062,-0.0,27.81852531433105,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0340270996094,0.5422430634498596,0.050000000745058,0.045869305729866,297.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0340270996094,0.5422430634498596,0.050000000745058,0.048302587121725,297.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0340270996094,0.5422430634498596,0.050000000745058,0.0356761254370212,297.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0340270996094,0.5422430634498596,0.050000000745058,0.048302587121725,297.8252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0340270996094,0.5422430634498596,0.050000000745058,0.2291266769170761,293.0392761230469,289.1499938964844,287.7658386230469,286.98883056640625,293.3724060058594,297.82440185546875,293.0640869140625,1.0,0.1509733945131302,1.0,1.0,0.8371834754943848,1.0,-0.4887473285198211,0.2166216224431991,0.2721256911754608,0.0740039646625518,0.0,0.0,0.0,25.12056541442871,25.0,123.50006103515624,-0.0,27.52106285095215,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.06671142578125,0.5425238609313965,0.050000000745058,0.0458671562373638,297.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.06671142578125,0.5425238609313965,0.050000000745058,0.0483003258705139,297.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.06671142578125,0.5425238609313965,0.050000000745058,0.0356744565069675,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.06671142578125,0.5425238609313965,0.050000000745058,0.0483003258705139,297.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.06671142578125,0.5425238609313965,0.050000000745058,0.2291159480810165,293.07135009765625,288.6499938964844,287.7796325683594,286.9989624023437,293.35565185546875,297.8261108398437,293.0929870605469,1.0,0.1508640646934509,1.0,1.0,0.8133794069290161,1.0,-0.4887244403362274,0.2178447246551513,0.270879715681076,0.0753102302551269,0.0,0.0,0.0,25.06413459777832,25.0,107.34940338134766,-0.0,27.4724349975586,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1320495605469,0.542815089225769,0.050000000745058,0.0458649359643459,297.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1320495605469,0.542815089225769,0.050000000745058,0.0482979863882064,297.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1320495605469,0.542815089225769,0.050000000745058,0.035672727972269,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1320495605469,0.542815089225769,0.050000000745058,0.0482979863882064,297.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1320495605469,0.542815089225769,0.050000000745058,0.2291048616170883,293.13397216796875,288.1499938964844,287.822021484375,287.03045654296875,293.0411376953125,297.8309326171875,293.13775634765625,1.0,0.1507666409015655,1.0,1.0,0.6508620977401733,1.0,-0.488700807094574,0.237378790974617,0.2513220310211181,0.0950132608413696,0.0,0.0,0.0,25.009811401367188,25.0,16.557598114013672,-0.0,27.428321838378903,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1320495605469,0.542815089225769,0.050000000745058,0.0458649359643459,297.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1320495605469,0.542815089225769,0.050000000745058,0.0482979863882064,297.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1320495605469,0.542815089225769,0.050000000745058,0.035672727972269,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1320495605469,0.542815089225769,0.050000000745058,0.0482979863882064,297.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1320495605469,0.542815089225769,0.050000000745058,0.2291048616170883,293.13397216796875,288.1499938964844,287.822021484375,287.03045654296875,293.0411376953125,297.8309326171875,293.13775634765625,1.0,0.1507666409015655,1.0,1.0,0.6508620977401733,1.0,-0.488700807094574,0.237378790974617,0.2513220310211181,0.0950132608413696,0.0,0.0,0.0,25.009811401367188,25.0,16.557598114013672,-0.0,27.428321838378903,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
