time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378180,297.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0758972167969,0.5429129600524902,0.050000000745058,0.0458641909062862,297.68511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0758972167969,0.5429129600524902,0.050000000745058,0.0482972003519535,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0758972167969,0.5429129600524902,0.050000000745058,0.0356721468269825,297.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0758972167969,0.5429129600524902,0.050000000745058,0.0482972003519535,297.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0758972167969,0.5429129600524902,0.050000000745058,0.2291011214256286,293.0690002441406,287.6499938964844,287.8667907714844,287.0642395019531,291.8710021972656,297.8348999023437,293.0168151855469,1.0,0.1507773846387863,1.0,1.0,0.4883447885513305,1.0,-0.4886927604675293,0.302286684513092,0.1864060908555984,0.159886434674263,0.0,0.0,0.0,25.0009994506836,25.0,-259.3253173828125,-0.0,27.43062400817871,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0758972167969,0.5429129600524902,0.050000000745058,0.0458641909062862,297.68511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0758972167969,0.5429129600524902,0.050000000745058,0.0482972003519535,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0758972167969,0.5429129600524902,0.050000000745058,0.0356721468269825,297.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0758972167969,0.5429129600524902,0.050000000745058,0.0482972003519535,297.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0758972167969,0.5429129600524902,0.050000000745058,0.2291011214256286,293.0690002441406,287.6499938964844,287.8667907714844,287.0642395019531,291.8710021972656,297.8348999023437,293.0168151855469,1.0,0.1507773846387863,1.0,1.0,0.4883447885513305,1.0,-0.4886927604675293,0.302286684513092,0.1864060908555984,0.159886434674263,0.0,0.0,0.0,25.0009994506836,25.0,-259.3253173828125,-0.0,27.43062400817871,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.945068359375,0.5486529469490051,0.050000000745058,0.0458220057189464,297.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.945068359375,0.5486529469490051,0.050000000745058,0.0482527762651443,297.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.945068359375,0.5486529469490051,0.050000000745058,0.0356393381953239,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.945068359375,0.5486529469490051,0.050000000745058,0.0482527762651443,297.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.94195556640625,0.6081532835960388,0.1431762129068374,0.2970016002655029,292.9278259277344,287.6499938964844,287.8899841308594,287.0819091796875,290.8864440917969,297.8360900878906,292.8247375488281,1.0,0.1652484089136123,1.0,1.0,0.4070861339569092,1.0,-0.5697171092033386,0.4102199673652649,0.1594971418380737,0.2442214637994766,0.0,0.0,0.0,24.46177864074707,25.0,-512.5758666992188,-0.0,34.2592887878418,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5310363769531,0.5745925903320312,0.050000000745058,0.0456589795649051,297.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5310363769531,0.5745925903320312,0.050000000745058,0.0480811037123203,297.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5310363769531,0.5745925903320312,0.050000000745058,0.0355125404894351,297.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5310363769531,0.5745925903320312,0.050000000745058,0.0480811037123203,297.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.40545654296875,0.8112707734107971,0.1447658240795135,0.6281024813652039,292.4023742675781,287.1499938964844,287.9136657714844,287.1000366210937,289.9833374023437,297.814453125,292.20819091796875,1.0,0.2001210898160934,1.0,1.0,0.3256689012050628,1.0,-0.9665614366531372,0.7743743658065796,0.1921871155500412,0.5283412933349609,0.0,0.0,0.0,24.03589057922364,25.0,-1186.4337158203125,-0.0,90.925048828125,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240295410156,0.8008098006248474,0.1364368349313736,0.1176113933324813,297.67535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.5809823274612427,0.050000000745058,0.0480441339313983,297.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.5809823274612427,0.1336936801671981,0.0354852341115474,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.5809823274612427,0.050000000745058,0.0480441339313983,297.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.211181640625,0.8275876045227051,0.1437013298273086,0.6503154039382935,291.2033386230469,287.1499938964844,287.953369140625,287.1306457519531,288.814208984375,297.736083984375,291.04693603515625,1.0,0.2134723961353302,1.0,1.0,0.1923915743827819,1.0,-1.0794801712036133,0.9903234839439392,0.0891567394137382,0.7231154441833496,0.0,0.0,0.0,24.558582305908203,25.0,-1652.172119140625,-0.0,116.7755355834961,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.813357949256897,0.134775623679161,0.1214207932353019,297.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5842401385307312,0.050000000745058,0.0480263344943523,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.6991397142410278,0.1341100931167602,0.0596869699656963,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5842401385307312,0.050000000745058,0.0480263344943523,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96502685546875,0.8307411670684814,0.1433045715093612,0.6488385200500488,290.9557189941406,286.6499938964844,287.9623107910156,287.1375732421875,288.6483154296875,297.7178955078125,290.80877685546875,1.0,0.2184762209653854,1.0,1.0,0.1628344506025314,1.0,-1.111228346824646,1.037697434425354,0.0735309123992919,0.763665497303009,0.0,0.0,0.0,24.52499008178711,43.0,-1676.517578125,-0.0,124.56828308105467,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09002685546875,0.7421255707740784,0.1287070363759994,0.1187450289726257,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1034545898437,0.7251358032226562,0.1299332827329635,0.1160320118069648,297.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0906066894531,0.7420321106910706,0.1299273371696472,0.0923201516270637,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2278137207031,0.5286209583282471,0.1237395778298378,0.0484192781150341,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0834350585937,0.7618600130081177,0.1414317637681961,0.6435385942459106,290.06640625,286.6499938964844,287.99530029296875,287.1631774902344,288.00543212890625,297.65118408203125,289.931640625,1.0,0.2498889565467834,1.0,1.0,0.0552800931036472,1.0,-1.2229794263839722,1.222262620925903,0.0007168853189796,0.9269545674324036,0.0,0.0,0.0,36.103885650634766,43.0,-1748.75244140625,-0.0,179.4384002685547,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.67974853515625,0.7162845730781555,0.1258904188871383,0.1162776574492454,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.68023681640625,0.716640293598175,0.1276216506958007,0.122634507715702,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6792297363281,0.7183027267456055,0.1272550523281097,0.0912347584962844,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71368408203125,0.6676669120788574,0.1229327321052551,0.1002270877361297,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6734619140625,0.7380990982055664,0.1402168869972229,0.6395725607872009,289.6575622558594,286.1499938964844,288.01251220703125,287.1765441894531,288.0103759765625,297.6164245605469,289.5629577636719,1.0,0.2656253278255462,1.0,1.0,0.0,1.0,-1.2840431928634644,1.2840405702590942,2.670544517968665e-06,0.976449489593506,0.0,0.0,0.0,42.15447235107422,46.0,-1597.3607177734375,-0.0,212.83322143554688,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698669433594,0.7003737092018127,0.1221062093973159,0.1126702725887298,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2692565917969,0.7040034532546997,0.1241079270839691,0.1203948408365249,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2693786621094,0.7031781077384949,0.1235888004302978,0.0886281430721283,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2714538574219,0.6926544904708862,0.1187061294913292,0.1150036752223968,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2653503417969,0.7274646759033203,0.1381611377000808,0.631208062171936,289.25555419921875,286.1499938964844,288.0390625,287.1972351074219,288.0368347167969,297.5643920898437,289.19940185546875,1.0,0.2658707201480865,1.0,1.0,0.0,1.0,-1.2816556692123413,1.2816542387008667,1.3937190033175284e-06,0.9752513766288756,0.0,0.0,0.0,44.25056076049805,46.0,-1252.0224609375,-0.0,216.5508728027344,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0224914550781,0.6869303584098816,0.1193214654922485,0.1099176332354545,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02197265625,0.6910010576248169,0.1214149072766304,0.1176835745573043,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0220947265625,0.6899420619010925,0.1208655089139938,0.0865473821759224,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0234680175781,0.6792243123054504,0.1150946468114852,0.1121364012360572,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.018798828125,0.7178742289543152,0.136370301246643,0.6232426166534424,289.0116577148437,286.1499938964844,288.0639038085937,287.2166442871094,288.0616149902344,297.5202941894531,288.9691772460937,1.0,0.2654168903827667,1.0,1.0,0.0,1.0,-1.2595958709716797,1.259594440460205,1.352016511191323e-06,0.9574882984161376,0.0,0.0,0.0,45.89439010620117,34.0,-968.095458984375,-0.0,212.3193359375,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.7164723873138428,0.1157948076725006,0.1059221476316452,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7205747365951538,0.1179383173584938,0.1135592982172966,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71697998046875,0.7195665240287781,0.1174192279577255,0.083503134548664,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7181701660156,0.7057788372039795,0.1103332415223121,0.1066982597112655,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.714599609375,0.7485697865486145,0.1337787061929702,0.6087978482246399,288.7100830078125,286.1499938964844,288.1087951660156,287.2518310546875,288.1064147949219,297.4540710449219,288.6824951171875,1.0,0.2464388459920883,1.0,1.0,0.0,1.0,-1.2223244905471802,1.2223231792449951,1.2833864957428889e-06,0.9273947477340698,0.0,0.0,0.0,36.03316879272461,34.0,-601.6123046875,-0.0,179.07952880859375,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67926025390625,0.7228592038154602,0.1153615117073059,0.1054096817970275,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6789245605469,0.7269191741943359,0.1175093725323677,0.1130246892571449,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.67901611328125,0.7259311676025391,0.1169975623488426,0.0831130594015121,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6801452636719,0.7121923565864563,0.109728880226612,0.1059817224740982,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.755731999874115,0.1334363520145416,0.6067717671394348,288.6725769042969,286.25,288.1162109375,287.2576599121094,288.11383056640625,297.4447631835937,288.6469421386719,1.0,0.243485227227211,1.0,1.0,0.0,1.0,-1.2173064947128296,1.2173051834106443,1.2743187198793748e-06,0.923332929611206,0.0,0.0,0.0,34.36189270019531,25.0,-555.4539184570312,-0.0,174.03306579589844,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.566162109375,0.7425451874732971,0.1140830367803573,0.1039083003997802,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.56591796875,0.7468885183334351,0.1162523105740547,0.1114608347415924,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.56597900390625,0.7458801865577698,0.1157612651586532,0.0819746106863021,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56695556640625,0.7305806875228882,0.1079076603055,0.1038381978869438,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.564208984375,0.7790356278419495,0.132403165102005,0.6006811857223511,288.56103515625,286.25,288.14263916015625,287.27838134765625,288.14019775390625,297.4149475097656,288.54150390625,1.0,0.2354642003774643,1.0,1.0,0.0,1.0,-1.2023733854293823,1.2023720741271973,1.2475708217607462e-06,0.9112273454666138,0.0,0.0,0.0,29.84349632263184,25.0,-416.2898254394531,-0.0,160.177490234375,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4817199707031,0.7713574767112732,0.1131404712796211,0.1027483344078064,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48150634765625,0.7763110399246216,0.1153468117117881,0.1102667152881622,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4815673828125,0.7752116918563843,0.1148640811443328,0.0811029896140098,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4823608398437,0.7567548751831055,0.1065075024962425,0.1021435335278511,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4801940917969,0.8115337491035461,0.1316304057836532,0.595812976360321,288.47784423828125,286.3500061035156,288.169189453125,287.2992248535156,288.1667175292969,297.38970947265625,288.4633483886719,1.0,0.2273369133472442,1.0,1.0,0.0,1.0,-1.190621256828308,1.190619945526123,1.2267776128283003e-06,0.9016919136047364,0.0,0.0,0.0,25.336759567260746,25.0,-308.3188171386719,-0.0,147.57333374023438,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.376708984375,0.7689038515090942,0.1119699999690055,0.1014896035194397,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3765869140625,0.7741438150405884,0.1143122315406799,0.1090497449040412,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3766174316406,0.7730085253715515,0.1138006895780563,0.0801948606967926,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3770751953125,0.7524503469467163,0.104617491364479,0.1000775322318077,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759460449219,0.8100374341011047,0.1307166814804077,0.5907784700393677,288.374755859375,286.45001220703125,288.2225341796875,287.34112548828125,288.2200012207031,297.3504333496094,288.36767578125,1.0,0.2262873649597168,1.0,1.0,0.0,1.0,-1.17803156375885,1.1780303716659546,1.2047079280819162e-06,0.8914135098457336,0.0,0.0,0.0,25.06941795349121,25.0,-158.923095703125,-0.0,143.47479248046875,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.376708984375,0.7689038515090942,0.1119699999690055,0.1014896035194397,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3765869140625,0.7741438150405884,0.1143122315406799,0.1090497449040412,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3766174316406,0.7730085253715515,0.1138006895780563,0.0801948606967926,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3770751953125,0.7524503469467163,0.104617491364479,0.1000775322318077,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759460449219,0.8100374341011047,0.1307166814804077,0.5907784700393677,288.374755859375,286.45001220703125,288.2225341796875,287.34112548828125,288.2200012207031,297.3504333496094,288.36767578125,1.0,0.2262873649597168,1.0,1.0,0.0,1.0,-1.17803156375885,1.1780303716659546,1.2047079280819162e-06,0.8914135098457336,0.0,0.0,0.0,25.06941795349121,25.0,-158.923095703125,-0.0,143.47479248046875,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.331298828125,0.7671226859092712,0.1114484593272209,0.1008907631039619,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312683105469,0.7727866172790527,0.1139892786741256,0.1085945665836334,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312683105469,0.7714964747428894,0.1133983433246612,0.0798112154006958,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314514160156,0.7493343949317932,0.1035451292991638,0.0988921746611595,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310241699219,0.808891236782074,0.1304282695055008,0.5888465046882629,288.33062744140625,286.54998779296875,288.27593994140625,287.383056640625,288.2733764648437,297.3222961425781,288.3283386230469,1.0,0.2255680114030838,1.0,1.0,0.0,1.0,-1.1725616455078125,1.172560453414917,1.1951699434575858e-06,0.8869080543518066,0.0,0.0,0.0,25.01968002319336,25.0,-67.66460418701172,-0.0,141.85012817382812,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.331298828125,0.7671226859092712,0.1114484593272209,0.1008907631039619,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312683105469,0.7727866172790527,0.1139892786741256,0.1085945665836334,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312683105469,0.7714964747428894,0.1133983433246612,0.0798112154006958,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314514160156,0.7493343949317932,0.1035451292991638,0.0988921746611595,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310241699219,0.808891236782074,0.1304282695055008,0.5888465046882629,288.33062744140625,286.54998779296875,288.27593994140625,287.383056640625,288.2733764648437,297.3222961425781,288.3283386230469,1.0,0.2255680114030838,1.0,1.0,0.0,1.0,-1.1725616455078125,1.172560453414917,1.1951699434575858e-06,0.8869080543518066,0.0,0.0,0.0,25.01968002319336,25.0,-67.66460418701172,-0.0,141.85012817382812,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.7667429447174072,0.1113614290952682,0.1007240563631057,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.7729171514511108,0.1141315251588821,0.1086302548646926,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.7713872790336609,0.1134277358651161,0.0797640085220336,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236694335937,0.7478530406951904,0.1029986888170242,0.0982638075947761,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.8090285658836365,0.130570575594902,0.589046835899353,288.3238220214844,286.6499938964844,288.3291015625,287.4247436523437,288.3265686035156,297.3020324707031,288.3245849609375,1.0,0.2254820764064788,1.0,1.0,0.0,1.0,-1.1718324422836304,1.1718312501907349,1.1938465149796684e-06,0.8862378001213074,0.0,0.0,0.0,25.0028018951416,25.0,-11.919939041137695,-0.0,141.61422729492188,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.7667429447174072,0.1113614290952682,0.1007240563631057,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.7729171514511108,0.1141315251588821,0.1086302548646926,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.7713872790336609,0.1134277358651161,0.0797640085220336,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236694335937,0.7478530406951904,0.1029986888170242,0.0982638075947761,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.8090285658836365,0.130570575594902,0.589046835899353,288.3238220214844,286.6499938964844,288.3291015625,287.4247436523437,288.3265686035156,297.3020324707031,288.3245849609375,1.0,0.2254820764064788,1.0,1.0,0.0,1.0,-1.1718324422836304,1.1718312501907349,1.1938465149796684e-06,0.8862378001213074,0.0,0.0,0.0,25.0028018951416,25.0,-11.919939041137695,-0.0,141.61422729492188,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.7674203515052795,0.1115676537156105,0.1008478626608848,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.7741421461105347,0.1145778745412826,0.1089861765503883,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.7723177671432495,0.1137407124042511,0.0799366384744644,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.7475425004959106,0.102795660495758,0.0979969874024391,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398742675781,0.8101405501365662,0.1309968382120132,0.5906663537025452,288.3402404785156,286.75,288.3817749023437,287.46588134765625,288.3792724609375,297.287109375,288.3428955078125,1.0,0.2257959991693496,1.0,1.0,0.0,1.0,-1.1742380857467651,1.1742368936538696,1.197940719066537e-06,0.8881050944328308,0.0,0.0,0.0,24.99393081665039,25.0,21.94429397583008,-0.0,142.26516723632812,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.7674203515052795,0.1115676537156105,0.1008478626608848,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.7741421461105347,0.1145778745412826,0.1089861765503883,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.7723177671432495,0.1137407124042511,0.0799366384744644,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.7475425004959106,0.102795660495758,0.0979969874024391,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398742675781,0.8101405501365662,0.1309968382120132,0.5906663537025452,288.3402404785156,286.75,288.3817749023437,287.46588134765625,288.3792724609375,297.287109375,288.3428955078125,1.0,0.2257959991693496,1.0,1.0,0.0,1.0,-1.1742380857467651,1.1742368936538696,1.197940719066537e-06,0.8881050944328308,0.0,0.0,0.0,24.99393081665039,25.0,21.94429397583008,-0.0,142.26516723632812,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.7680507898330688,0.1117504388093948,0.1009884476661682,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534545898437,0.7750501036643982,0.1148810163140297,0.1092481985688209,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534545898437,0.7730672955513,0.1139733493328094,0.0800816565752029,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.747702956199646,0.1027853265404701,0.0979591235518455,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.8109513521194458,0.1312827467918396,0.5918428897857666,288.3542175292969,286.75,288.4078063964844,287.4861755371094,288.4053649902344,297.2811279296875,288.35748291015625,1.0,0.2260568737983703,1.0,1.0,0.0,1.0,-1.1762617826461792,1.1762605905532837,1.2014143067062832e-06,0.8897035717964172,0.0,0.0,0.0,24.99088859558105,25.0,33.393768310546875,-0.0,142.82330322265625,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36993408203125,0.7688323855400085,0.1119745001196861,0.1011696830391883,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3699951171875,0.776107907295227,0.1152243018150329,0.1095523908734321,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3699951171875,0.7739625573158264,0.1142446398735046,0.0802565589547157,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697204589844,0.7480247020721436,0.102821484208107,0.0979698002338409,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.37030029296875,0.8118841648101807,0.1316034793853759,0.5931965708732605,288.370849609375,286.8500061035156,288.4336242675781,287.5061950683594,288.4311828613281,297.2759094238281,288.3746032714844,1.0,0.2263692319393158,1.0,1.0,0.0,1.0,-1.1786917448043823,1.1786905527114868,1.2056005971317063e-06,0.8916313052177429,0.0,0.0,0.0,24.98846244812012,25.0,42.19718170166016,-0.0,143.49807739257812,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4086608886719,0.770750105381012,0.1125200912356376,0.1016276627779007,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.40875244140625,0.7785660028457642,0.1160023137927055,0.1102565377950668,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4087219238281,0.7760880589485168,0.1148757711052894,0.0806746855378151,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.40838623046875,0.7490426301956177,0.1030019223690033,0.0981035083532333,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4090881347656,0.8140065670013428,0.1323183327913284,0.5962809324264526,288.4097595214844,286.95001220703125,288.4844055175781,287.5454406738281,288.4820251464844,297.2671813964844,288.41412353515625,1.0,0.227108359336853,1.0,1.0,0.0,1.0,-1.18445086479187,1.1844496726989746,1.2155738886576728e-06,0.896216094493866,0.0,0.0,0.0,24.984968185424805,25.0,54.002628326416016,-0.0,145.11123657226562,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4086608886719,0.770750105381012,0.1125200912356376,0.1016276627779007,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.40875244140625,0.7785660028457642,0.1160023137927055,0.1102565377950668,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4087219238281,0.7760880589485168,0.1148757711052894,0.0806746855378151,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.40838623046875,0.7490426301956177,0.1030019223690033,0.0981035083532333,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4090881347656,0.8140065670013428,0.1323183327913284,0.5962809324264526,288.4097595214844,286.95001220703125,288.4844055175781,287.5454406738281,288.4820251464844,297.2671813964844,288.41412353515625,1.0,0.227108359336853,1.0,1.0,0.0,1.0,-1.18445086479187,1.1844496726989746,1.2155738886576728e-06,0.896216094493866,0.0,0.0,0.0,24.984968185424805,25.0,54.002628326416016,-0.0,145.11123657226562,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4520263671875,0.7730266451835632,0.1131653636693954,0.1021827310323715,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4521484375,0.7813576459884644,0.1168690919876098,0.1110533699393272,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4521179199219,0.7785418033599854,0.1155932769179344,0.0811593160033226,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45172119140625,0.7504352331161499,0.1032908931374549,0.098349317908287,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4525146484375,0.8163466453552246,0.1330943703651428,0.5996858477592468,288.4532165527344,287.04998779296875,288.5337829589844,287.58331298828125,288.5315246582031,297.2601928710937,288.4578857421875,1.0,0.2279535382986068,1.0,1.0,0.0,1.0,-1.1910370588302612,1.1910358667373655,1.2270573961359332e-06,0.9014728665351868,0.0,0.0,0.0,24.982749938964844,25.0,60.444705963134766,-0.0,146.97608947753906,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4520263671875,0.7730266451835632,0.1131653636693954,0.1021827310323715,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4521484375,0.7813576459884644,0.1168690919876098,0.1110533699393272,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4521179199219,0.7785418033599854,0.1155932769179344,0.0811593160033226,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45172119140625,0.7504352331161499,0.1032908931374549,0.098349317908287,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4525146484375,0.8163466453552246,0.1330943703651428,0.5996858477592468,288.4532165527344,287.04998779296875,288.5337829589844,287.58331298828125,288.5315246582031,297.2601928710937,288.4578857421875,1.0,0.2279535382986068,1.0,1.0,0.0,1.0,-1.1910370588302612,1.1910358667373655,1.2270573961359332e-06,0.9014728665351868,0.0,0.0,0.0,24.982749938964844,25.0,60.444705963134766,-0.0,146.97608947753906,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49395751953125,0.7753528952598572,0.1138246580958366,0.1027567610144615,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4940795898437,0.7841286659240723,0.1177206113934516,0.1118426471948623,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4940185546875,0.781000554561615,0.1163062825798988,0.0816457048058509,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4936218261719,0.7519559264183044,0.1036264523863792,0.0986468568444252,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49444580078125,0.8186026811599731,0.1338349431753158,0.6029650568962097,288.49517822265625,287.04998779296875,288.5777893066406,287.6166687011719,288.5755920410156,297.2547912597656,288.4999389648437,1.0,0.2287901788949966,1.0,1.0,0.0,1.0,-1.1975504159927368,1.1975492238998413,1.2384911087792716e-06,0.906679630279541,0.0,0.0,0.0,24.9814567565918,25.0,63.303955078125,-0.0,148.8394775390625,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.7755635976791382,0.1138844043016433,0.1028089970350265,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49774169921875,0.7843765616416931,0.1177965104579925,0.1119132041931152,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977111816406,0.781221330165863,0.116370104253292,0.0816893950104713,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.497314453125,0.7520967721939087,0.1036581471562385,0.098675288259983,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4981384277344,0.8188015222549438,0.1338998675346374,0.6032535433769226,288.49884033203125,287.1499938964844,288.5815124511719,287.6195068359375,288.579345703125,297.2543640136719,288.50360107421875,1.0,0.228864774107933,1.0,1.0,0.0,1.0,-1.19813072681427,1.198129415512085,1.2395132671372266e-06,0.907143771648407,0.0,0.0,0.0,24.981369018554688,25.0,63.45183181762695,-0.0,149.00637817382812,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5438232421875,0.7782954573631287,0.1146601811051368,0.1034895256161689,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5439147949219,0.7875522375106812,0.1187665313482284,0.1128169000148773,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5438842773437,0.7840583920478821,0.1171886026859283,0.0822512283921241,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5434875488281,0.7539582252502441,0.1040838584303855,0.0990606471896171,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5443115234375,0.8213077783584595,0.1347137689590454,0.6068793535232544,288.5450134277344,287.25,288.6272888183594,287.6537780761719,288.6252136230469,297.2493591308594,288.5497436523437,1.0,0.2298156470060348,1.0,1.0,0.0,1.0,-1.2055212259292605,1.2055199146270752,1.2525853207989712e-06,0.9130591154098512,0.0,0.0,0.0,24.980541229248047,25.0,64.20806121826172,-0.0,151.14480590820312,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5438232421875,0.7782954573631287,0.1146601811051368,0.1034895256161689,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5439147949219,0.7875522375106812,0.1187665313482284,0.1128169000148773,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5438842773437,0.7840583920478821,0.1171886026859283,0.0822512283921241,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5434875488281,0.7539582252502441,0.1040838584303855,0.0990606471896171,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5443115234375,0.8213077783584595,0.1347137689590454,0.6068793535232544,288.5450134277344,287.25,288.6272888183594,287.6537780761719,288.6252136230469,297.2493591308594,288.5497436523437,1.0,0.2298156470060348,1.0,1.0,0.0,1.0,-1.2055212259292605,1.2055199146270752,1.2525853207989712e-06,0.9130591154098512,0.0,0.0,0.0,24.980541229248047,25.0,64.20806121826172,-0.0,151.14480590820312,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5667724609375,0.7797196507453918,0.1150655075907707,0.1038463488221168,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5668640136719,0.7891839146614075,0.1192639917135238,0.1132813617587089,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5668334960937,0.7855207920074463,0.1176095902919769,0.0825410559773445,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5664367675781,0.754948616027832,0.1043141111731529,0.0992709323763847,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8225674033164978,0.1351192891597747,0.6086912155151367,288.5679626464844,287.25,288.6493530273437,287.67010498046875,288.6473388671875,297.2470703125,288.5726318359375,1.0,0.2303002178668975,1.0,1.0,0.0,1.0,-1.209282159805298,1.2092809677124023,1.2592746543305111e-06,0.9160718321800232,0.0,0.0,0.0,24.980274200439453,25.0,63.97965621948242,-0.0,152.24200439453125,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5894775390625,0.781176745891571,0.1154810339212417,0.1042127609252929,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5895690917969,0.7908385992050171,0.1197680011391639,0.1137526482343673,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58953857421875,0.7870063781738281,0.118036925792694,0.0828356593847274,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5891418457031,0.7559726238250732,0.1045543104410171,0.0994911342859268,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5899353027344,0.8238264918327332,0.1355219781398773,0.6104933619499207,288.59063720703125,287.3500061035156,288.6708374023437,287.68585205078125,288.6688842773437,297.24493408203125,288.59521484375,1.0,0.2307885587215423,1.0,1.0,0.0,1.0,-1.2130687236785889,1.2130675315856934,1.2660347010751138e-06,0.919106662273407,0.0,0.0,0.0,24.98008155822754,25.0,63.43642807006836,-0.0,153.3527374267578,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
