time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380220,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6337890625,0.7841759324073792,0.1163394153118133,0.1049711108207702,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6338806152344,0.7941992878913879,0.1207911670207977,0.1147110164165496,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.63385009765625,0.7900331020355225,0.1189074367284774,0.0834366902709007,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6334533691406,0.7581084966659546,0.1050609722733497,0.0999575108289718,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6342468261719,0.826332688331604,0.1363147497177124,0.6140475273132324,288.6348876953125,287.45001220703125,288.7118225097656,287.7154235839844,288.71002197265625,297.24090576171875,288.6392822265625,1.0,0.2317712157964706,1.0,1.0,0.0,1.0,-1.2206768989562988,1.2206755876541138,1.2796939472536906e-06,0.9252092838287354,0.0,0.0,0.0,24.979869842529297,25.0,61.5880126953125,-0.0,155.60281372070312,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6337890625,0.7841759324073792,0.1163394153118133,0.1049711108207702,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6338806152344,0.7941992878913879,0.1207911670207977,0.1147110164165496,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.63385009765625,0.7900331020355225,0.1189074367284774,0.0834366902709007,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6334533691406,0.7581084966659546,0.1050609722733497,0.0999575108289718,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6342468261719,0.826332688331604,0.1363147497177124,0.6140475273132324,288.6348876953125,287.45001220703125,288.7118225097656,287.7154235839844,288.71002197265625,297.24090576171875,288.6392822265625,1.0,0.2317712157964706,1.0,1.0,0.0,1.0,-1.2206768989562988,1.2206755876541138,1.2796939472536906e-06,0.9252092838287354,0.0,0.0,0.0,24.979869842529297,25.0,61.5880126953125,-0.0,155.60281372070312,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6761779785156,0.7872705459594727,0.1172300651669502,0.1057595610618591,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6763000488281,0.7976064085960388,0.121828906238079,0.1156847476959228,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6762390136719,0.7931161522865295,0.119795024394989,0.0840504765510559,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.67584228515625,0.7603457570075989,0.1055983304977417,0.1004541292786598,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766052246094,0.8288108706474304,0.1370854377746582,0.6175095438957214,288.6772155761719,287.54998779296875,288.75,287.7422180175781,288.74835205078125,297.2371520996094,288.6813659667969,1.0,0.2327553182840347,1.0,1.0,0.0,1.0,-1.228280544281006,1.2282792329788208,1.2934486903759534e-06,0.931315302848816,0.0,0.0,0.0,24.979835510253903,25.0,58.92761993408203,-0.0,157.87612915039062,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6761779785156,0.7872705459594727,0.1172300651669502,0.1057595610618591,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6763000488281,0.7976064085960388,0.121828906238079,0.1156847476959228,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6762390136719,0.7931161522865295,0.119795024394989,0.0840504765510559,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.67584228515625,0.7603457570075989,0.1055983304977417,0.1004541292786598,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766052246094,0.8288108706474304,0.1370854377746582,0.6175095438957214,288.6772155761719,287.54998779296875,288.75,287.7422180175781,288.74835205078125,297.2371520996094,288.6813659667969,1.0,0.2327553182840347,1.0,1.0,0.0,1.0,-1.228280544281006,1.2282792329788208,1.2934486903759534e-06,0.931315302848816,0.0,0.0,0.0,24.979835510253903,25.0,58.92761993408203,-0.0,157.87612915039062,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7164306640625,0.7904415130615234,0.1181488260626792,0.106574110686779,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7165222167969,0.8010382056236267,0.1228766664862632,0.1166687980294227,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71649169921875,0.7962371706962585,0.1206958293914794,0.0846741050481796,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160949707031,0.7626689076423645,0.1061625704169273,0.1009769961237907,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168273925781,0.8312491774559021,0.1378292143344879,0.6208556890487671,288.7174072265625,287.6499938964844,288.7866516113281,287.7675476074219,288.7850036621094,297.2336120605469,288.7213439941406,1.0,0.2337347120046615,1.0,1.0,0.0,1.0,-1.2358322143554688,1.2358309030532837,1.307208890466427e-06,0.9373829364776612,0.0,0.0,0.0,24.97992897033692,25.0,56.17223739624024,-0.0,160.15823364257812,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7164306640625,0.7904415130615234,0.1181488260626792,0.106574110686779,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7165222167969,0.8010382056236267,0.1228766664862632,0.1166687980294227,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71649169921875,0.7962371706962585,0.1206958293914794,0.0846741050481796,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160949707031,0.7626689076423645,0.1061625704169273,0.1009769961237907,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168273925781,0.8312491774559021,0.1378292143344879,0.6208556890487671,288.7174072265625,287.6499938964844,288.7866516113281,287.7675476074219,288.7850036621094,297.2336120605469,288.7213439941406,1.0,0.2337347120046615,1.0,1.0,0.0,1.0,-1.2358322143554688,1.2358309030532837,1.307208890466427e-06,0.9373829364776612,0.0,0.0,0.0,24.97992897033692,25.0,56.17223739624024,-0.0,160.15823364257812,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.75537109375,0.793681263923645,0.119097039103508,0.1074141860008239,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554931640625,0.8044824004173279,0.1239322274923324,0.117660641670227,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.75543212890625,0.7993859648704529,0.121608942747116,0.0853062197566032,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.75506591796875,0.7650671005249023,0.106750339269638,0.1015230044722557,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.8336430191993713,0.1385444402694702,0.6240742802619934,288.75634765625,287.75,288.8233337402344,287.7928466796875,288.8216857910156,297.2302551269531,288.7601623535156,1.0,0.2347064912319183,1.0,1.0,0.0,1.0,-1.2433087825775146,1.2433074712753296,1.3209270264269437e-06,0.9433894753456116,0.0,0.0,0.0,24.980079650878903,25.0,54.36552429199219,-0.0,162.44154357910156,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.75537109375,0.793681263923645,0.119097039103508,0.1074141860008239,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554931640625,0.8044824004173279,0.1239322274923324,0.117660641670227,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.75543212890625,0.7993859648704529,0.121608942747116,0.0853062197566032,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.75506591796875,0.7650671005249023,0.106750339269638,0.1015230044722557,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.8336430191993713,0.1385444402694702,0.6240742802619934,288.75634765625,287.75,288.8233337402344,287.7928466796875,288.8216857910156,297.2302551269531,288.7601623535156,1.0,0.2347064912319183,1.0,1.0,0.0,1.0,-1.2433087825775146,1.2433074712753296,1.3209270264269437e-06,0.9433894753456116,0.0,0.0,0.0,24.980079650878903,25.0,54.36552429199219,-0.0,162.44154357910156,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7745666503906,0.7953289151191711,0.1195828393101692,0.1078448295593261,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.774658203125,0.8062060475349426,0.1244627684354782,0.1181591674685478,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7746276855469,0.8009716272354126,0.1220708191394805,0.0856258571147918,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7742614746094,0.7662926316261292,0.1070525199174881,0.1018038690090179,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.8348245620727539,0.1388915777206421,0.625636100769043,288.7755126953125,287.75,288.8416748046875,287.80548095703125,288.84002685546875,297.2287292480469,288.779296875,1.0,0.2351896166801452,1.0,1.0,0.0,1.0,-1.247019648551941,1.247018337249756,1.3277712014314602e-06,0.9463707208633424,0.0,0.0,0.0,24.980154037475582,25.0,53.73643112182617,-0.0,163.5836639404297,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7936096191406,0.7969937920570374,0.12007587403059,0.1082821264863014,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.793701171875,0.8079119920730591,0.1249952018260955,0.1186594665050506,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7936706542969,0.8025649785995483,0.122536227107048,0.0859479904174804,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933044433594,0.7675354480743408,0.1073598936200141,0.1020898297429084,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939758300781,0.8359967470169067,0.1392319798469543,0.627167284488678,288.7945556640625,287.8500061035156,288.8599853515625,287.8180847167969,288.8583679199219,297.2273864746094,288.7983093261719,1.0,0.2356709539890289,1.0,1.0,0.0,1.0,-1.2507131099700928,1.2507117986679075,1.3346065088626349e-06,0.9493380188941956,0.0,0.0,0.0,24.98022651672364,25.0,53.2407455444336,-0.0,164.7262420654297,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8313903808594,0.800371527671814,0.121082916855812,0.1091757491230964,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314819335937,0.8112684488296509,0.1260661035776138,0.1196656078100204,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314208984375,0.8057734966278076,0.123477816581726,0.0865997001528739,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8310852050781,0.770074188709259,0.1079918220639228,0.1026772558689117,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83172607421875,0.8383163213729858,0.1398934423923492,0.6301416754722595,288.8323059082031,287.95001220703125,288.89666748046875,287.84332275390625,288.8950500488281,297.22491455078125,288.83599853515625,1.0,0.2366288155317306,1.0,1.0,0.0,1.0,-1.2580512762069702,1.2580498456954956,1.3482570011547068e-06,0.9552342295646667,0.0,0.0,0.0,24.98036193847656,25.0,52.54247283935547,-0.0,167.013671875,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8313903808594,0.800371527671814,0.121082916855812,0.1091757491230964,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314819335937,0.8112684488296509,0.1260661035776138,0.1196656078100204,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314208984375,0.8057734966278076,0.123477816581726,0.0865997001528739,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8310852050781,0.770074188709259,0.1079918220639228,0.1026772558689117,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83172607421875,0.8383163213729858,0.1398934423923492,0.6301416754722595,288.8323059082031,287.95001220703125,288.89666748046875,287.84332275390625,288.8950500488281,297.22491455078125,288.83599853515625,1.0,0.2366288155317306,1.0,1.0,0.0,1.0,-1.2580512762069702,1.2580498456954956,1.3482570011547068e-06,0.9552342295646667,0.0,0.0,0.0,24.98036193847656,25.0,52.54247283935547,-0.0,167.013671875,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8688659667969,0.8038124442100525,0.1221178472042083,0.1100944206118583,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.86895751953125,0.8145730495452881,0.1271459609270095,0.1206799298524856,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.868896484375,0.8089659214019775,0.1244341731071472,0.0872616916894912,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8685607910156,0.7727000713348389,0.1086536347866058,0.1032910570502281,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86920166015625,0.8406088352203369,0.140530452132225,0.6330041885375977,288.8697509765625,288.04998779296875,288.9333190917969,287.8685302734375,288.9317321777344,297.222412109375,288.8734130859375,1.0,0.2375821471214294,1.0,1.0,0.0,1.0,-1.2653390169143677,1.2653377056121826,1.3619069250125904e-06,0.9610918760299684,0.0,0.0,0.0,24.980453491210938,25.0,52.11632537841797,-0.0,169.30828857421875,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8688659667969,0.8038124442100525,0.1221178472042083,0.1100944206118583,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.86895751953125,0.8145730495452881,0.1271459609270095,0.1206799298524856,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.868896484375,0.8089659214019775,0.1244341731071472,0.0872616916894912,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8685607910156,0.7727000713348389,0.1086536347866058,0.1032910570502281,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86920166015625,0.8406088352203369,0.140530452132225,0.6330041885375977,288.8697509765625,288.04998779296875,288.9333190917969,287.8685302734375,288.9317321777344,297.222412109375,288.8734130859375,1.0,0.2375821471214294,1.0,1.0,0.0,1.0,-1.2653390169143677,1.2653377056121826,1.3619069250125904e-06,0.9610918760299684,0.0,0.0,0.0,24.980453491210938,25.0,52.11632537841797,-0.0,169.30828857421875,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9061584472656,0.8073016405105591,0.1231801509857177,0.1110378950834274,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.90625,0.8178488612174988,0.1282357722520828,0.1217033863067627,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9062194824219,0.8121177554130554,0.1254040896892547,0.0879334062337875,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9058532714844,0.7754199504852295,0.1093446016311645,0.1039332747459411,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.906494140625,0.8428811430931091,0.1411450803279876,0.6357638239860535,288.90704345703125,288.1499938964844,288.9700012207031,287.89373779296875,288.9683837890625,297.2205810546875,288.9106750488281,1.0,0.2385325282812118,1.0,1.0,0.0,1.0,-1.2725898027420044,1.2725884914398191,1.3755807231063957e-06,0.966922640800476,0.0,0.0,0.0,24.98051643371582,25.0,51.85717010498047,-0.0,171.61404418945312,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9061584472656,0.8073016405105591,0.1231801509857177,0.1110378950834274,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.90625,0.8178488612174988,0.1282357722520828,0.1217033863067627,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9062194824219,0.8121177554130554,0.1254040896892547,0.0879334062337875,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9058532714844,0.7754199504852295,0.1093446016311645,0.1039332747459411,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.906494140625,0.8428811430931091,0.1411450803279876,0.6357638239860535,288.90704345703125,288.1499938964844,288.9700012207031,287.89373779296875,288.9683837890625,297.2205810546875,288.9106750488281,1.0,0.2385325282812118,1.0,1.0,0.0,1.0,-1.2725898027420044,1.2725884914398191,1.3755807231063957e-06,0.966922640800476,0.0,0.0,0.0,24.98051643371582,25.0,51.85717010498047,-0.0,171.61404418945312,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.943359375,0.8107621669769287,0.1242662444710731,0.1120037212967872,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434509277344,0.821115255355835,0.1293366104364395,0.1227369830012321,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9433898925781,0.8152440786361694,0.1263867616653442,0.0886140912771225,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9430236816406,0.7782270908355713,0.1100623086094856,0.10460115224123,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94366455078125,0.8451393842697144,0.1417395770549774,0.6384304165840149,288.9442138671875,288.25,289.00665283203125,287.9188842773437,289.00506591796875,297.21929931640625,288.94781494140625,1.0,0.2394807040691375,1.0,1.0,0.0,1.0,-1.279809594154358,1.2798081636428833,1.3892896504330563e-06,0.9727323055267334,0.0,0.0,0.0,24.98056030273437,25.0,51.70059585571289,-0.0,173.93264770507812,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.943359375,0.8107621669769287,0.1242662444710731,0.1120037212967872,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434509277344,0.821115255355835,0.1293366104364395,0.1227369830012321,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9433898925781,0.8152440786361694,0.1263867616653442,0.0886140912771225,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9430236816406,0.7782270908355713,0.1100623086094856,0.10460115224123,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94366455078125,0.8451393842697144,0.1417395770549774,0.6384304165840149,288.9442138671875,288.25,289.00665283203125,287.9188842773437,289.00506591796875,297.21929931640625,288.94781494140625,1.0,0.2394807040691375,1.0,1.0,0.0,1.0,-1.279809594154358,1.2798081636428833,1.3892896504330563e-06,0.9727323055267334,0.0,0.0,0.0,24.98056030273437,25.0,51.70059585571289,-0.0,173.93264770507812,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9619140625,0.8124807476997375,0.1248171180486679,0.1124938800930976,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620056152344,0.8227505087852478,0.1298914700746536,0.1232578679919242,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96197509765625,0.8168025612831116,0.1268828213214874,0.0889577195048332,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96160888671875,0.7796628475189209,0.1104310676455497,0.1049444451928138,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.96221923828125,0.8462652564048767,0.1420299708843231,0.6397320032119751,288.9627685546875,288.25,289.0249938964844,287.93145751953125,289.0234069824219,297.2188415527344,288.96636962890625,1.0,0.239954262971878,1.0,1.0,0.0,1.0,-1.2834101915359497,1.283408761024475,1.3961617923996528e-06,0.9756314754486084,0.0,0.0,0.0,24.98057556152344,25.0,51.647117614746094,-0.0,175.0974884033203,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98046875,0.81419438123703,0.1253729462623596,0.1129885539412498,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805603027344,0.8243899345397949,0.1304494589567184,0.1237816587090492,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9804992675781,0.8183606863021851,0.1273820847272873,0.0893035680055618,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98016357421875,0.7811203002929688,0.110806405544281,0.1052939817309379,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.98077392578125,0.8473900556564331,0.142316073179245,0.6410139203071594,288.9813232421875,288.3500061035156,289.0433349609375,287.94403076171875,289.041748046875,297.218505859375,288.9848937988281,1.0,0.2404277026653289,1.0,1.0,0.0,1.0,-1.287006139755249,1.287004828453064,1.4030489410288285e-06,0.9785283207893372,0.0,0.0,0.0,24.9805850982666,25.0,51.6053466796875,-0.0,176.26654052734375,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0175476074219,0.8176161050796509,0.1264990270137787,0.1139909550547599,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8276886343955994,0.1315752416849136,0.1248383074998855,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.017578125,0.8214831948280334,0.1283904165029525,0.0900020375847816,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0172424316406,0.7840999364852905,0.1115768179297447,0.1060116440057754,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.017822265625,0.8496388792991638,0.1428762525320053,0.6435222029685974,289.0184020996094,288.45001220703125,289.0799865722656,287.9691162109375,289.07843017578125,297.21807861328125,289.0219421386719,1.0,0.2413746565580368,1.0,1.0,0.0,1.0,-1.2941886186599731,1.2941871881484983,1.4168761026667198e-06,0.9843186140060424,0.0,0.0,0.0,24.9805850982666,25.0,51.5470085144043,-0.0,178.61854553222656,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0175476074219,0.8176161050796509,0.1264990270137787,0.1139909550547599,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8276886343955994,0.1315752416849136,0.1248383074998855,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.017578125,0.8214831948280334,0.1283904165029525,0.0900020375847816,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0172424316406,0.7840999364852905,0.1115768179297447,0.1060116440057754,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.017822265625,0.8496388792991638,0.1428762525320053,0.6435222029685974,289.0184020996094,288.45001220703125,289.0799865722656,287.9691162109375,289.07843017578125,297.21807861328125,289.0219421386719,1.0,0.2413746565580368,1.0,1.0,0.0,1.0,-1.2941886186599731,1.2941871881484983,1.4168761026667198e-06,0.9843186140060424,0.0,0.0,0.0,24.9805850982666,25.0,51.5470085144043,-0.0,178.61854553222656,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0545959472656,0.8210461735725403,0.1276441514492035,0.1150104403495788,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546875,0.8310258388519287,0.1327148526906967,0.125907763838768,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8246265053749084,0.1294122785329818,0.0907098054885864,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0542907714844,0.7871727347373962,0.11237733066082,0.1067565008997917,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.05487060546875,0.8518915772438049,0.1434215605258941,0.6459619998931885,289.055419921875,288.54998779296875,289.1166687011719,287.99420166015625,289.1151123046875,297.2177124023437,289.0589599609375,1.0,0.2423231154680252,1.0,1.0,0.0,1.0,-1.3013685941696167,1.301367163658142,1.430794100087951e-06,0.9901132583618164,0.0,0.0,0.0,24.98055458068848,25.0,51.51081466674805,-0.0,180.99249267578125,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0545959472656,0.8210461735725403,0.1276441514492035,0.1150104403495788,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546875,0.8310258388519287,0.1327148526906967,0.125907763838768,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8246265053749084,0.1294122785329818,0.0907098054885864,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0542907714844,0.7871727347373962,0.11237733066082,0.1067565008997917,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.05487060546875,0.8518915772438049,0.1434215605258941,0.6459619998931885,289.055419921875,288.54998779296875,289.1166687011719,287.99420166015625,289.1151123046875,297.2177124023437,289.0589599609375,1.0,0.2423231154680252,1.0,1.0,0.0,1.0,-1.3013685941696167,1.301367163658142,1.430794100087951e-06,0.9901132583618164,0.0,0.0,0.0,24.98055458068848,25.0,51.51081466674805,-0.0,180.99249267578125,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916442871094,0.8245025277137756,0.1288084089756012,0.1160470247268676,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917358398437,0.8344144821166992,0.1338691115379333,0.1269908100366592,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8278045654296875,0.1304482817649841,0.0914273187518119,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09130859375,0.7903458476066589,0.1132092401385307,0.1075311675667762,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918884277344,0.8541532754898071,0.1439531743526458,0.648338794708252,289.09246826171875,288.64752197265625,289.1533203125,288.0192565917969,289.1517639160156,297.2177734375,289.0959777832031,1.0,0.2432745099067688,1.0,1.0,0.0,1.0,-1.3085572719573977,1.3085557222366333,1.4448258980337414e-06,0.9959218502044678,0.0,0.0,0.0,24.98049545288086,25.0,51.488094329833984,-0.0,183.392318725586,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916442871094,0.8245025277137756,0.1288084089756012,0.1160470247268676,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917358398437,0.8344144821166992,0.1338691115379333,0.1269908100366592,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8278045654296875,0.1304482817649841,0.0914273187518119,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09130859375,0.7903458476066589,0.1132092401385307,0.1075311675667762,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918884277344,0.8541532754898071,0.1439531743526458,0.648338794708252,289.09246826171875,288.64752197265625,289.1533203125,288.0192565917969,289.1517639160156,297.2177734375,289.0959777832031,1.0,0.2432745099067688,1.0,1.0,0.0,1.0,-1.3085572719573977,1.3085557222366333,1.4448258980337414e-06,0.9959218502044678,0.0,0.0,0.0,24.98049545288086,25.0,51.488094329833984,-0.0,183.392318725586,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.8280003666877747,0.1299917548894882,0.1171006485819816,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287536621094,0.8378646969795227,0.1350384950637817,0.1280879825353622,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8310288190841675,0.1314988434314727,0.0921548455953598,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1283569335937,0.7936155200004578,0.1140712201595306,0.1083344370126724,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.12890625,0.8564283847808838,0.1444723755121231,0.6506584882736206,289.1294860839844,288.7196044921875,289.19000244140625,288.0442810058594,289.1884460449219,297.2181701660156,289.1329650878906,1.0,0.2442296743392944,1.0,1.0,0.0,1.0,-1.3157610893249512,1.3157596588134766,1.4589849115509423e-06,1.001749873161316,0.0,0.0,0.0,24.980419158935547,25.0,51.47335433959961,-0.0,185.82041931152344,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.8280003666877747,0.1299917548894882,0.1171006485819816,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287536621094,0.8378646969795227,0.1350384950637817,0.1280879825353622,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8310288190841675,0.1314988434314727,0.0921548455953598,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1283569335937,0.7936155200004578,0.1140712201595306,0.1083344370126724,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.12890625,0.8564283847808838,0.1444723755121231,0.6506584882736206,289.1294860839844,288.7196044921875,289.19000244140625,288.0442810058594,289.1884460449219,297.2181701660156,289.1329650878906,1.0,0.2442296743392944,1.0,1.0,0.0,1.0,-1.3157610893249512,1.3157596588134766,1.4589849115509423e-06,1.001749873161316,0.0,0.0,0.0,24.980419158935547,25.0,51.47335433959961,-0.0,185.82041931152344,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8297696113586426,0.1305908262729644,0.1176340579986572,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14727783203125,0.8396159410476685,0.1356291323900222,0.1286421120166778,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.147216796875,0.8326619863510132,0.1320298910140991,0.0925225690007209,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1468505859375,0.7952861785888672,0.1145134270191192,0.1087467670440673,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474304199219,0.8575719594955444,0.1447275578975677,0.6517978310585022,289.1479797363281,288.7056579589844,289.2083435058594,288.0567932128906,289.206787109375,297.218505859375,289.1514587402344,1.0,0.2447089105844497,1.0,1.0,0.0,1.0,-1.3193706274032593,1.319369196891785,1.4661161458207062e-06,1.004672646522522,0.0,0.0,0.0,24.980375289916992,25.0,51.46803283691406,-0.0,187.0458068847656,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8315544128417969,0.1311947554349899,0.118171788752079,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.165771484375,0.8413858413696289,0.1362237483263015,0.1291999220848083,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.8343105912208557,0.1325647532939911,0.092892937362194,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1653747558594,0.7969793677330017,0.1149624958634376,0.1091657504439354,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659240722656,0.8587204217910767,0.1449800729751587,0.6529248952865601,289.1664733886719,288.7901916503906,289.2266540527344,288.0692749023437,289.2251281738281,297.2189025878906,289.1699523925781,1.0,0.2451893836259842,1.0,1.0,0.0,1.0,-1.322986125946045,1.3229846954345703,1.4732839872522163e-06,1.007601976394653,0.0,0.0,0.0,24.98032569885254,25.0,51.46361923217773,-0.0,188.27911376953125,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.20269775390625,0.8351765871047974,0.1324172914028167,0.1192603185772895,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027893066406,0.8449862003326416,0.1374257653951645,0.1303272694349289,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027282714844,0.8376589417457581,0.1336462497711181,0.0936417579650878,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2023620605469,0.8004302978515625,0.1158805638551712,0.1100227162241935,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029113769531,0.8610345721244812,0.1454778909683227,0.6551451086997986,289.2034912109375,288.8593444824219,289.2633361816406,288.0942687988281,289.2618103027344,297.2199401855469,289.2069396972656,1.0,0.2461545169353485,1.0,1.0,0.0,1.0,-1.3302388191223145,1.3302372694015503,1.4877366538712522e-06,1.013482928276062,0.0,0.0,0.0,24.980213165283203,25.0,51.4567756652832,-0.0,190.7709503173828,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.20269775390625,0.8351765871047974,0.1324172914028167,0.1192603185772895,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027893066406,0.8449862003326416,0.1374257653951645,0.1303272694349289,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027282714844,0.8376589417457581,0.1336462497711181,0.0936417579650878,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2023620605469,0.8004302978515625,0.1158805638551712,0.1100227162241935,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029113769531,0.8610345721244812,0.1454778909683227,0.6551451086997986,289.2034912109375,288.8593444824219,289.2633361816406,288.0942687988281,289.2618103027344,297.2199401855469,289.2069396972656,1.0,0.2461545169353485,1.0,1.0,0.0,1.0,-1.3302388191223145,1.3302372694015503,1.4877366538712522e-06,1.013482928276062,0.0,0.0,0.0,24.980213165283203,25.0,51.4567756652832,-0.0,190.7709503173828,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397155761719,0.8388792276382446,0.1336598992347717,0.1203667372465133,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.23980712890625,0.848676860332489,0.1386470347642898,0.1314721405506134,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.23974609375,0.8410838842391968,0.1347440779209137,0.0944018363952636,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2393798828125,0.8039669394493103,0.1168257147073745,0.110905148088932,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398986816406,0.8633756637573242,0.14596688747406,0.6573241353034973,289.240478515625,288.927001953125,289.29998779296875,288.11920166015625,289.2984619140625,297.2212829589844,289.243896484375,1.0,0.2471263706684112,1.0,1.0,0.0,1.0,-1.3375287055969238,1.3375271558761597,1.5023631476651644e-06,1.019399881362915,0.0,0.0,0.0,24.98007774353028,25.0,51.45185470581055,-0.0,193.2996826171875,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397155761719,0.8388792276382446,0.1336598992347717,0.1203667372465133,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.23980712890625,0.848676860332489,0.1386470347642898,0.1314721405506134,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.23974609375,0.8410838842391968,0.1347440779209137,0.0944018363952636,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2393798828125,0.8039669394493103,0.1168257147073745,0.110905148088932,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398986816406,0.8633756637573242,0.14596688747406,0.6573241353034973,289.240478515625,288.927001953125,289.29998779296875,288.11920166015625,289.2984619140625,297.2212829589844,289.243896484375,1.0,0.2471263706684112,1.0,1.0,0.0,1.0,-1.3375287055969238,1.3375271558761597,1.5023631476651644e-06,1.019399881362915,0.0,0.0,0.0,24.98007774353028,25.0,51.45185470581055,-0.0,193.2996826171875,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767333984375,0.8426720499992371,0.1349225342273712,0.1214910000562667,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767944335937,0.8524670600891113,0.1398891657590866,0.1326362490653991,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767333984375,0.844593346118927,0.1358585208654403,0.0951733589172363,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2763977050781,0.8075709939002991,0.1177979409694671,0.1118130385875701,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27691650390625,0.8657487034797668,0.1464482843875885,0.6594675183296204,289.2774658203125,288.9931945800781,289.336669921875,288.1441345214844,289.33514404296875,297.22283935546875,289.2808837890625,1.0,0.2481061071157455,1.0,1.0,0.0,1.0,-1.3448646068572998,1.3448630571365356,1.5171821132753394e-06,1.0253589153289795,0.0,0.0,0.0,24.979915618896484,25.0,51.44820785522461,-0.0,195.8689117431641,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
