time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382320,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767333984375,0.8426720499992371,0.1349225342273712,0.1214910000562667,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767944335937,0.8524670600891113,0.1398891657590866,0.1326362490653991,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767333984375,0.844593346118927,0.1358585208654403,0.0951733589172363,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2763977050781,0.8075709939002991,0.1177979409694671,0.1118130385875701,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27691650390625,0.8657487034797668,0.1464482843875885,0.6594675183296204,289.2774658203125,288.9931945800781,289.336669921875,288.1441345214844,289.33514404296875,297.22283935546875,289.2808837890625,1.0,0.2481061071157455,1.0,1.0,0.0,1.0,-1.3448646068572998,1.3448630571365356,1.5171821132753394e-06,1.0253589153289795,0.0,0.0,0.0,24.979915618896484,25.0,51.44820785522461,-0.0,195.8689117431641,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.313720703125,0.8465632200241089,0.1362052410840988,0.122633196413517,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3138122558594,0.8563634157180786,0.1411530375480651,0.1338206678628921,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3137512207031,0.8481944799423218,0.136989951133728,0.0959566310048103,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3133850097656,0.8111684918403625,0.1187971159815788,0.112746387720108,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139038085937,0.8681578040122986,0.1469229906797409,0.6615795493125916,289.314453125,289.05792236328125,289.3733215332031,288.16900634765625,289.371826171875,297.2246398925781,289.3178405761719,1.0,0.2490946501493454,1.0,1.0,0.0,1.0,-1.3522534370422363,1.3522518873214722,1.5322087847380317e-06,1.0313645601272583,0.0,0.0,0.0,24.979734420776367,25.0,51.44546890258789,-0.0,198.481689453125,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.313720703125,0.8465632200241089,0.1362052410840988,0.122633196413517,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3138122558594,0.8563634157180786,0.1411530375480651,0.1338206678628921,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3137512207031,0.8481944799423218,0.136989951133728,0.0959566310048103,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3133850097656,0.8111684918403625,0.1187971159815788,0.112746387720108,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139038085937,0.8681578040122986,0.1469229906797409,0.6615795493125916,289.314453125,289.05792236328125,289.3733215332031,288.16900634765625,289.371826171875,297.2246398925781,289.3178405761719,1.0,0.2490946501493454,1.0,1.0,0.0,1.0,-1.3522534370422363,1.3522518873214722,1.5322087847380317e-06,1.0313645601272583,0.0,0.0,0.0,24.979734420776367,25.0,51.44546890258789,-0.0,198.481689453125,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.33221435546875,0.8485480546951294,0.136854201555252,0.1232111006975174,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323059082031,0.8583531379699707,0.1417934447526931,0.1344207823276519,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3322448730469,0.8500314950942993,0.1375622600317001,0.0963528081774711,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3319091796875,0.812967836856842,0.1193069219589233,0.1132227182388305,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323974609375,0.8693769574165344,0.1471580415964126,0.662624716758728,289.3329467773437,289.04217529296875,289.39166259765625,288.18145751953125,289.3901672363281,297.2256164550781,289.3363342285156,1.0,0.2495924681425094,1.0,1.0,0.0,1.0,-1.3559695482254028,1.355967998504639,1.5398040886793751e-06,1.0343860387802124,0.0,0.0,0.0,24.979639053344727,25.0,51.444374084472656,-0.0,199.8053131103516,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507385253906,0.8505598902702332,0.1375081986188888,0.1237935200333595,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507995605469,0.8603711724281311,0.142439529299736,0.1350262463092804,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507385253906,0.8518937230110168,0.1381389796733856,0.0967520475387573,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.35040283203125,0.8147712349891663,0.1198234558105468,0.1137054115533828,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35089111328125,0.8706064820289612,0.1473917067050933,0.663663387298584,289.3514404296875,289.1211853027344,289.4100036621094,288.1938781738281,289.40850830078125,297.22662353515625,289.3548278808594,1.0,0.2500927746295929,1.0,1.0,0.0,1.0,-1.3597010374069214,1.3596994876861572,1.5474561223527417e-06,1.0374202728271484,0.0,0.0,0.0,24.97953987121582,25.0,51.44342041015625,-0.0,201.1408233642578,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3877258300781,0.854665994644165,0.1388308852910995,0.1249715089797973,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3878173828125,0.8644927740097046,0.1437485665082931,0.1362529844045639,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3877258300781,0.8556953072547913,0.1393055319786071,0.0975595936179161,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.38739013671875,0.81839919090271,0.1208761781454086,0.1146893799304962,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.38787841796875,0.8730982542037964,0.1478553116321563,0.6657230257987976,289.388427734375,289.1830139160156,289.4466552734375,288.2187194824219,289.4451599121094,297.22882080078125,289.39178466796875,1.0,0.251101016998291,1.0,1.0,0.0,1.0,-1.3672107458114624,1.3672091960906982,1.5629326526322984e-06,1.0435272455215454,0.0,0.0,0.0,24.979331970214844,25.0,51.441802978515625,-0.0,203.8482666015625,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3877258300781,0.854665994644165,0.1388308852910995,0.1249715089797973,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3878173828125,0.8644927740097046,0.1437485665082931,0.1362529844045639,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3877258300781,0.8556953072547913,0.1393055319786071,0.0975595936179161,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.38739013671875,0.81839919090271,0.1208761781454086,0.1146893799304962,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.38787841796875,0.8730982542037964,0.1478553116321563,0.6657230257987976,289.388427734375,289.1830139160156,289.4466552734375,288.2187194824219,289.4451599121094,297.22882080078125,289.39178466796875,1.0,0.251101016998291,1.0,1.0,0.0,1.0,-1.3672107458114624,1.3672091960906982,1.5629326526322984e-06,1.0435272455215454,0.0,0.0,0.0,24.979331970214844,25.0,51.441802978515625,-0.0,203.8482666015625,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4247131347656,0.8588850498199463,0.140173003077507,0.1261669099330902,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248046875,0.8687301278114319,0.1450803875923156,0.1375010907649994,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4247436523437,0.8596029877662659,0.140489786863327,0.0983794182538986,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4244079589844,0.8220722675323486,0.1219549849629402,0.1156979948282241,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42486572265625,0.8756363391876221,0.1483145058155059,0.6677617430686951,289.4254150390625,289.24334716796875,289.4833374023437,288.2435302734375,289.4818420410156,297.23114013671875,289.42877197265625,1.0,0.2521198093891144,1.0,1.0,0.0,1.0,-1.374786138534546,1.3747845888137815,1.5786471294632063e-06,1.0496870279312134,0.0,0.0,0.0,24.979114532470703,25.0,51.44050216674805,-0.0,206.60617065429688,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4247131347656,0.8588850498199463,0.140173003077507,0.1261669099330902,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248046875,0.8687301278114319,0.1450803875923156,0.1375010907649994,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4247436523437,0.8596029877662659,0.140489786863327,0.0983794182538986,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4244079589844,0.8220722675323486,0.1219549849629402,0.1156979948282241,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42486572265625,0.8756363391876221,0.1483145058155059,0.6677617430686951,289.4254150390625,289.24334716796875,289.4833374023437,288.2435302734375,289.4818420410156,297.23114013671875,289.42877197265625,1.0,0.2521198093891144,1.0,1.0,0.0,1.0,-1.374786138534546,1.3747845888137815,1.5786471294632063e-06,1.0496870279312134,0.0,0.0,0.0,24.979114532470703,25.0,51.44050216674805,-0.0,206.60617065429688,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46173095703125,0.8632192611694336,0.1415343135595321,0.1273794919252395,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617919921875,0.8730843663215637,0.1464351415634155,0.1387707293033599,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.46173095703125,0.863619863986969,0.1416919380426406,0.0992116034030914,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4613952636719,0.8258092403411865,0.1230595782399177,0.1167309656739234,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618225097656,0.8782238364219666,0.1487699598073959,0.6697824597358704,289.46240234375,289.3021850585937,289.5199890136719,288.2683410644531,289.5185241699219,297.233642578125,289.4657287597656,1.0,0.2531496286392212,1.0,1.0,0.0,1.0,-1.3824306726455688,1.382429122924805,1.5946081930451328e-06,1.055901050567627,0.0,0.0,0.0,24.97888946533203,25.0,51.4394416809082,-0.0,209.4165802001953,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46173095703125,0.8632192611694336,0.1415343135595321,0.1273794919252395,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617919921875,0.8730843663215637,0.1464351415634155,0.1387707293033599,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.46173095703125,0.863619863986969,0.1416919380426406,0.0992116034030914,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4613952636719,0.8258092403411865,0.1230595782399177,0.1167309656739234,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618225097656,0.8782238364219666,0.1487699598073959,0.6697824597358704,289.46240234375,289.3021850585937,289.5199890136719,288.2683410644531,289.5185241699219,297.233642578125,289.4657287597656,1.0,0.2531496286392212,1.0,1.0,0.0,1.0,-1.3824306726455688,1.382429122924805,1.5946081930451328e-06,1.055901050567627,0.0,0.0,0.0,24.97888946533203,25.0,51.4394416809082,-0.0,209.4165802001953,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.49871826171875,0.8676700592041016,0.1429146081209182,0.1286090463399887,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.498779296875,0.8775560259819031,0.1478129923343658,0.1400620490312576,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49871826171875,0.8677483797073364,0.1429120898246765,0.1000562757253646,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4984130859375,0.8296274542808533,0.1241897046566009,0.117788054049015,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988098144531,0.8808640241622925,0.149222269654274,0.6717879772186279,289.4993896484375,289.3595886230469,289.5566711425781,288.2930908203125,289.5552062988281,297.2362365722656,289.502685546875,1.0,0.2541909515857696,1.0,1.0,0.0,1.0,-1.3901472091674805,1.3901456594467163,1.610824142517231e-06,1.062170386314392,0.0,0.0,0.0,24.97865295410156,25.0,51.43856048583984,-0.0,212.2815399169922,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.49871826171875,0.8676700592041016,0.1429146081209182,0.1286090463399887,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.498779296875,0.8775560259819031,0.1478129923343658,0.1400620490312576,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49871826171875,0.8677483797073364,0.1429120898246765,0.1000562757253646,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4984130859375,0.8296274542808533,0.1241897046566009,0.117788054049015,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988098144531,0.8808640241622925,0.149222269654274,0.6717879772186279,289.4993896484375,289.3595886230469,289.5566711425781,288.2930908203125,289.5552062988281,297.2362365722656,289.502685546875,1.0,0.2541909515857696,1.0,1.0,0.0,1.0,-1.3901472091674805,1.3901456594467163,1.610824142517231e-06,1.062170386314392,0.0,0.0,0.0,24.97865295410156,25.0,51.43856048583984,-0.0,212.2815399169922,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5172119140625,0.869939386844635,0.1436118185520172,0.1292301565408706,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5173034667969,0.879835844039917,0.1485106498003006,0.1407159119844436,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5172119140625,0.8698551058769226,0.143529012799263,0.1004833355545997,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51690673828125,0.8315721750259399,0.1247643232345581,0.1183255985379219,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5173034667969,0.8822047710418701,0.1494474112987518,0.6727858185768127,289.51788330078125,289.3420104980469,289.57501220703125,288.3054504394531,289.57354736328125,297.237548828125,289.52117919921875,1.0,0.2547160685062408,1.0,1.0,0.0,1.0,-1.3940335512161257,1.394032001495361,1.619030513211328e-06,1.06532621383667,0.0,0.0,0.0,24.97853279113769,25.0,51.43817901611328,-0.0,213.73516845703125,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.53570556640625,0.8722382187843323,0.144313782453537,0.1298554837703704,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5357971191406,0.8821450471878052,0.1492142230272293,0.141375333070755,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53570556640625,0.8719905614852905,0.1441505551338195,0.1009136065840721,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.535400390625,0.8335433006286621,0.1253453195095062,0.1188691779971122,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5357971191406,0.8835599422454834,0.1496719866991043,0.6737807989120483,289.536376953125,289.41552734375,289.59332275390625,288.3178100585937,289.5918884277344,297.2389221191406,289.5396728515625,1.0,0.2552442550659179,1.0,1.0,0.0,1.0,-1.3979393243789673,1.3979376554489136,1.6273041865133564e-06,1.0684967041015625,0.0,0.0,0.0,24.978410720825195,25.0,51.437835693359375,-0.0,215.20330810546875,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5727233886719,0.8769227862358093,0.1457313895225525,0.1311184167861938,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5727844238281,0.8868498802185059,0.1506386846303939,0.1427104026079177,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5727233886719,0.8763468861579895,0.1454071998596191,0.1017835289239883,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5723876953125,0.8375704288482666,0.1265258491039276,0.1199738234281539,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5727844238281,0.8863146305084229,0.1501197069883346,0.6757636070251465,289.5733642578125,289.4700012207031,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5766296386719,1.0,0.2563097774982452,1.0,1.0,0.0,1.0,-1.405808687210083,1.4058070182800293,1.6440546914964216e-06,1.0748803615570068,0.0,0.0,0.0,24.97815704345703,25.0,51.43720626831055,-0.0,218.1835479736328,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5727233886719,0.8769227862358093,0.1457313895225525,0.1311184167861938,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5727844238281,0.8868498802185059,0.1506386846303939,0.1427104026079177,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5727233886719,0.8763468861579895,0.1454071998596191,0.1017835289239883,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5723876953125,0.8375704288482666,0.1265258491039276,0.1199738234281539,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5727844238281,0.8863146305084229,0.1501197069883346,0.6757636070251465,289.5733642578125,289.4700012207031,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5766296386719,1.0,0.2563097774982452,1.0,1.0,0.0,1.0,-1.405808687210083,1.4058070182800293,1.6440546914964216e-06,1.0748803615570068,0.0,0.0,0.0,24.97815704345703,25.0,51.43720626831055,-0.0,218.1835479736328,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097106933594,0.8817227482795715,0.1471673101186752,0.1323976963758468,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097717285156,0.891668975353241,0.152086541056633,0.1440674513578415,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097106933594,0.8808180093765259,0.1466821879148483,0.1026661619544029,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6094055175781,0.8417216539382935,0.1277311891317367,0.1211018487811088,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097717285156,0.8891312479972839,0.1505659222602844,0.6777386665344238,289.6103515625,289.52301025390625,289.6666564941406,288.3672180175781,289.66522216796875,297.2445373535156,289.61358642578125,1.0,0.2573879659175873,1.0,1.0,0.0,1.0,-1.4137580394744873,1.4137563705444336,1.661084070292418e-06,1.0813226699829102,0.0,0.0,0.0,24.97789764404297,25.0,51.43667221069336,-0.0,221.22439575195312,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097106933594,0.8817227482795715,0.1471673101186752,0.1323976963758468,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097717285156,0.891668975353241,0.152086541056633,0.1440674513578415,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097106933594,0.8808180093765259,0.1466821879148483,0.1026661619544029,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6094055175781,0.8417216539382935,0.1277311891317367,0.1211018487811088,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097717285156,0.8891312479972839,0.1505659222602844,0.6777386665344238,289.6103515625,289.52301025390625,289.6666564941406,288.3672180175781,289.66522216796875,297.2445373535156,289.61358642578125,1.0,0.2573879659175873,1.0,1.0,0.0,1.0,-1.4137580394744873,1.4137563705444336,1.661084070292418e-06,1.0813226699829102,0.0,0.0,0.0,24.97789764404297,25.0,51.43667221069336,-0.0,221.22439575195312,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466979980469,0.88663649559021,0.148621380329132,0.1336931884288787,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6467590332031,0.8966005444526672,0.1535579860210418,0.1454465985298156,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466979980469,0.8854039311408997,0.1479756981134414,0.1035616025328636,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6463928222656,0.84600830078125,0.1289611756801605,0.1222531348466873,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.646728515625,0.8920130133628845,0.151011124253273,0.6797081232070923,289.6473083496094,289.57452392578125,289.7033386230469,288.3918762207031,289.701904296875,297.2474365234375,289.6505432128906,1.0,0.2584791779518127,1.0,1.0,0.0,1.0,-1.4217901229858398,1.421788454055786,1.6784009631010122e-06,1.087825059890747,0.0,0.0,0.0,24.97763061523437,25.0,51.43621826171875,-0.0,224.32794189453125,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466979980469,0.88663649559021,0.148621380329132,0.1336931884288787,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6467590332031,0.8966005444526672,0.1535579860210418,0.1454465985298156,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466979980469,0.8854039311408997,0.1479756981134414,0.1035616025328636,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6463928222656,0.84600830078125,0.1289611756801605,0.1222531348466873,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.646728515625,0.8920130133628845,0.151011124253273,0.6797081232070923,289.6473083496094,289.57452392578125,289.7033386230469,288.3918762207031,289.701904296875,297.2474365234375,289.6505432128906,1.0,0.2584791779518127,1.0,1.0,0.0,1.0,-1.4217901229858398,1.421788454055786,1.6784009631010122e-06,1.087825059890747,0.0,0.0,0.0,24.97763061523437,25.0,51.43621826171875,-0.0,224.32794189453125,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6836853027344,0.8916629552841187,0.1500933915376663,0.1350046545267105,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.68377685546875,0.901642918586731,0.1550529450178146,0.1468477994203567,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6836853027344,0.8901053071022034,0.1492877155542373,0.1044698357582092,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6833801269531,0.8504406809806824,0.1302154809236526,0.1234272941946983,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6837158203125,0.8949666023254395,0.1514575630426406,0.6816787123680115,289.6842956542969,289.6246032714844,289.739990234375,288.41650390625,289.73858642578125,297.2492980957031,289.6875305175781,1.0,0.25958451628685,1.0,1.0,0.0,1.0,-1.429911971092224,1.4299103021621704,1.6960236735030776e-06,1.0943925380706787,0.0,0.0,0.0,24.977338790893555,25.0,51.43579864501953,-0.0,227.4980926513672,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6836853027344,0.8916629552841187,0.1500933915376663,0.1350046545267105,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.68377685546875,0.901642918586731,0.1550529450178146,0.1468477994203567,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6836853027344,0.8901053071022034,0.1492877155542373,0.1044698357582092,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6833801269531,0.8504406809806824,0.1302154809236526,0.1234272941946983,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6837158203125,0.8949666023254395,0.1514575630426406,0.6816787123680115,289.6842956542969,289.6246032714844,289.739990234375,288.41650390625,289.73858642578125,297.2492980957031,289.6875305175781,1.0,0.25958451628685,1.0,1.0,0.0,1.0,-1.429911971092224,1.4299103021621704,1.6960236735030776e-06,1.0943925380706787,0.0,0.0,0.0,24.977338790893555,25.0,51.43579864501953,-0.0,227.4980926513672,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7021789550781,0.894220232963562,0.1508364230394363,0.1356666088104248,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022705078125,0.904221534729004,0.155809685587883,0.1475570499897003,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7021789550781,0.8925016522407532,0.1499510705471038,0.1049289926886558,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7018737792969,0.8527167439460754,0.1308521032333374,0.1240232661366462,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.70220947265625,0.8964754939079285,0.1516823470592498,0.6826698184013367,289.7027893066406,289.60516357421875,289.7583312988281,288.4288024902344,289.75689697265625,297.25006103515625,289.7059936523437,1.0,0.2601435482501983,1.0,1.0,0.0,1.0,-1.4340145587921145,1.434012770652771,1.7049679854608255e-06,1.0977067947387695,0.0,0.0,0.0,24.977170944213867,25.0,51.43569564819336,-0.0,229.1116180419922,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.720703125,0.896805465221405,0.1515838801860809,0.1363324970006942,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.72076416015625,0.906904399394989,0.1565722525119781,0.1482717543840408,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7206726074219,0.8949273228645325,0.1506190598011016,0.1053913459181785,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7203674316406,0.8550326228141785,0.1314946115016937,0.1246247738599777,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.720703125,0.8980059027671814,0.1519079655408859,0.6836649775505066,289.7212829589844,289.6731872558594,289.77667236328125,288.44110107421875,289.7752380371094,297.2508239746094,289.7244873046875,1.0,0.2607066929340362,1.0,1.0,0.0,1.0,-1.438143610954285,1.438141942024231,1.7139993815362686e-06,1.1010403633117676,0.0,0.0,0.0,24.97699928283692,25.0,51.43569946289063,-0.0,230.74395751953125,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7576904296875,0.9020588397979736,0.1530923843383789,0.1376763731241226,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.912569224834442,0.1581155061721801,0.1497181355953216,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7576599121094,0.89986652135849,0.1519694477319717,0.1063260361552238,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.75738525390625,0.8597881197929382,0.1327978521585464,0.1258449256420135,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7576904296875,0.9011312127113342,0.1523614972829818,0.6856657266616821,289.7582702636719,289.7203369140625,289.8133239746094,288.4656677246094,289.8119201660156,297.2524108886719,289.7614440917969,1.0,0.2618452310562134,1.0,1.0,0.0,1.0,-1.4464818239212036,1.44648015499115,1.7323259271506686e-06,1.107765793800354,0.0,0.0,0.0,24.97665977478028,25.0,51.4359245300293,-0.0,234.06593322753903,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7576904296875,0.9020588397979736,0.1530923843383789,0.1376763731241226,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.912569224834442,0.1581155061721801,0.1497181355953216,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7576599121094,0.89986652135849,0.1519694477319717,0.1063260361552238,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.75738525390625,0.8597881197929382,0.1327978521585464,0.1258449256420135,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7576904296875,0.9011312127113342,0.1523614972829818,0.6856657266616821,289.7582702636719,289.7203369140625,289.8133239746094,288.4656677246094,289.8119201660156,297.2524108886719,289.7614440917969,1.0,0.2618452310562134,1.0,1.0,0.0,1.0,-1.4464818239212036,1.44648015499115,1.7323259271506686e-06,1.107765793800354,0.0,0.0,0.0,24.97665977478028,25.0,51.4359245300293,-0.0,234.06593322753903,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.794677734375,0.9075571298599244,0.154618889093399,0.1390363425016403,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.9185656309127808,0.1596830785274505,0.1511873453855514,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7946472167969,0.9049516320228576,0.1533391922712326,0.1072741150856018,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7943725585937,0.8647122383117676,0.1341253817081451,0.1270879507064819,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7946472167969,0.9043601751327516,0.1528179049491882,0.6876790523529053,289.7952575683594,289.7659912109375,289.8500061035156,288.4902038574219,289.8486022949219,297.2539978027344,289.79840087890625,1.0,0.2630000710487366,1.0,1.0,0.0,1.0,-1.454925537109375,1.4549237489700315,1.751005129335681e-06,1.1145672798156738,0.0,0.0,0.0,24.97632598876953,25.0,51.43624496459961,-0.0,237.4650421142578,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.794677734375,0.9075571298599244,0.154618889093399,0.1390363425016403,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.9185656309127808,0.1596830785274505,0.1511873453855514,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7946472167969,0.9049516320228576,0.1533391922712326,0.1072741150856018,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7943725585937,0.8647122383117676,0.1341253817081451,0.1270879507064819,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7946472167969,0.9043601751327516,0.1528179049491882,0.6876790523529053,289.7952575683594,289.7659912109375,289.8500061035156,288.4902038574219,289.8486022949219,297.2539978027344,289.79840087890625,1.0,0.2630000710487366,1.0,1.0,0.0,1.0,-1.454925537109375,1.4549237489700315,1.751005129335681e-06,1.1145672798156738,0.0,0.0,0.0,24.97632598876953,25.0,51.43624496459961,-0.0,237.4650421142578,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316345214844,0.914670705795288,0.1565068662166595,0.1405960619449615,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.926063358783722,0.1616275906562805,0.152877077460289,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.83160400390625,0.9115986227989196,0.1550776809453964,0.1083805635571479,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313293457031,0.870892345905304,0.1358320116996765,0.1285526156425476,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.83160400390625,0.908969521522522,0.153635948896408,0.6906564831733704,289.8321838378906,289.8102111816406,289.8866577148437,288.5150146484375,289.8852844238281,297.2588195800781,289.8353271484375,1.0,0.2644802331924438,1.0,1.0,0.0,1.0,-1.4654849767684937,1.4654831886291504,1.7744958995535851e-06,1.1230210065841677,0.0,0.0,0.0,24.96839141845703,25.0,51.42526626586914,-0.0,241.74757385253903,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316345214844,0.914670705795288,0.1565068662166595,0.1405960619449615,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.926063358783722,0.1616275906562805,0.152877077460289,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.83160400390625,0.9115986227989196,0.1550776809453964,0.1083805635571479,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313293457031,0.870892345905304,0.1358320116996765,0.1285526156425476,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.83160400390625,0.908969521522522,0.153635948896408,0.6906564831733704,289.8321838378906,289.8102111816406,289.8866577148437,288.5150146484375,289.8852844238281,297.2588195800781,289.8353271484375,1.0,0.2644802331924438,1.0,1.0,0.0,1.0,-1.4654849767684937,1.4654831886291504,1.7744958995535851e-06,1.1230210065841677,0.0,0.0,0.0,24.96839141845703,25.0,51.42526626586914,-0.0,241.74757385253903,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86865234375,0.9253480434417723,0.1589158773422241,0.1426424086093902,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.936985731124878,0.1641452014446258,0.1551196724176406,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8686218261719,0.9218955636024476,0.1573680341243744,0.1098828911781311,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.86834716796875,0.8801507949829102,0.1381211131811142,0.1305777877569198,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685913085937,0.9171066880226136,0.1550311595201492,0.6962556838989258,289.86920166015625,289.8529357910156,289.92333984375,288.54034423828125,289.9219665527344,297.2685546875,289.8723449707031,1.0,0.2667171359062195,1.0,1.0,0.0,1.0,-1.4815878868103027,1.4815860986709597,1.810686626413372e-06,1.1358880996704102,0.0,0.0,0.0,24.954265594482425,25.0,51.50121688842773,-0.0,248.38047790527344,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86865234375,0.9253480434417723,0.1589158773422241,0.1426424086093902,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.936985731124878,0.1641452014446258,0.1551196724176406,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8686218261719,0.9218955636024476,0.1573680341243744,0.1098828911781311,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.86834716796875,0.8801507949829102,0.1381211131811142,0.1305777877569198,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685913085937,0.9171066880226136,0.1550311595201492,0.6962556838989258,289.86920166015625,289.8529357910156,289.92333984375,288.54034423828125,289.9219665527344,297.2685546875,289.8723449707031,1.0,0.2667171359062195,1.0,1.0,0.0,1.0,-1.4815878868103027,1.4815860986709597,1.810686626413372e-06,1.1358880996704102,0.0,0.0,0.0,24.954265594482425,25.0,51.50121688842773,-0.0,248.38047790527344,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88720703125,0.931754469871521,0.1602571606636047,0.1438004076480865,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.88726806640625,0.9434117078781128,0.1655653864145279,0.1564054787158966,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871765136719,0.9281890988349916,0.1586647182703018,0.1107489168643951,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8869323730469,0.8857643008232117,0.1394312530755996,0.131758913397789,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871459960937,0.9223556518554688,0.1558935493230819,0.6998504996299744,289.88775634765625,289.8316650390625,289.9416809082031,288.5531616210937,289.9403076171875,297.2745056152344,289.8908996582031,1.0,0.2680622935295105,1.0,1.0,0.0,1.0,-1.4912936687469482,1.491291880607605,1.832725047279382e-06,1.1436386108398438,0.0,0.0,0.0,24.948055267333984,25.0,51.5615463256836,-0.0,252.4473114013672,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
