time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384360,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.9387189745903016,0.1616718620061874,0.1450291723012924,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9058837890625,0.9503108859062196,0.1670752763748169,0.1577814668416977,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.9351034164428712,0.1600444912910461,0.1116768792271614,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.905517578125,0.8919698596000671,0.1408337652683258,0.1330328732728958,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.9282987117767334,0.1568475812673568,0.7038828134536743,289.9063415527344,289.8941955566406,289.9599914550781,288.56610107421875,289.9586486816406,297.28094482421875,289.90948486328125,1.0,0.2695335745811462,1.0,1.0,0.0,1.0,-1.501904010772705,1.5019021034240725,1.8570110569271488e-06,1.1521072387695312,0.0,0.0,0.0,24.942588806152344,25.0,51.62594604492188,-0.0,256.9513854980469,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.9538367986679076,0.1646828353404998,0.1476583480834961,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94317626953125,0.9650209546089172,0.1703209728002548,0.160757228732109,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.9503086805343628,0.1630115956068039,0.113685056567192,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428405761719,0.9060713648796082,0.1438715457916259,0.1358115822076797,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94305419921875,0.9419087767601012,0.1589846462011337,0.7130279541015625,289.9436340332031,289.9339904785156,289.9966735839844,288.59228515625,289.9953308105469,297.29473876953125,289.9467468261719,1.0,0.2727924585342407,1.0,1.0,0.0,1.0,-1.5253571271896362,1.5253552198410034,1.9114131646347232e-06,1.1708104610443115,0.0,0.0,0.0,24.93335723876953,43.0,51.7501220703125,-0.0,267.1200866699219,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.9538367986679076,0.1646828353404998,0.1476583480834961,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94317626953125,0.9650209546089172,0.1703209728002548,0.160757228732109,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.9503086805343628,0.1630115956068039,0.113685056567192,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428405761719,0.9060713648796082,0.1438715457916259,0.1358115822076797,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94305419921875,0.9419087767601012,0.1589846462011337,0.7130279541015625,289.9436340332031,289.9339904785156,289.9966735839844,288.59228515625,289.9953308105469,297.29473876953125,289.9467468261719,1.0,0.2727924585342407,1.0,1.0,0.0,1.0,-1.5253571271896362,1.5253552198410034,1.9114131646347232e-06,1.1708104610443115,0.0,0.0,0.0,24.93335723876953,43.0,51.7501220703125,-0.0,267.1200866699219,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8005947470664978,0.1678479164838791,0.1511090546846389,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.8099309802055359,0.1737948507070541,0.1646623313426971,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804382324219,0.7978555560112,0.1661775559186935,0.1163606271147728,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9801940917969,0.7655622959136963,0.1471449881792068,0.1395274847745895,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9803771972656,0.7901899218559265,0.1613493710756302,0.7265875339508057,289.9809875488281,289.9723205566406,290.0333251953125,288.6187744140625,290.0320129394531,297.30889892578125,289.98406982421875,1.0,0.2994414269924164,1.0,1.0,0.0,1.0,-1.558134913444519,1.5581330060958862,1.9890483144990867e-06,1.1968578100204468,0.0,0.0,0.0,42.53512954711914,31.0,51.900821685791016,-0.0,328.529052734375,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8005947470664978,0.1678479164838791,0.1511090546846389,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.8099309802055359,0.1737948507070541,0.1646623313426971,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804382324219,0.7978555560112,0.1661775559186935,0.1163606271147728,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9801940917969,0.7655622959136963,0.1471449881792068,0.1395274847745895,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9803771972656,0.7901899218559265,0.1613493710756302,0.7265875339508057,289.9809875488281,289.9723205566406,290.0333251953125,288.6187744140625,290.0320129394531,297.30889892578125,289.98406982421875,1.0,0.2994414269924164,1.0,1.0,0.0,1.0,-1.558134913444519,1.5581330060958862,1.9890483144990867e-06,1.1968578100204468,0.0,0.0,0.0,42.53512954711914,31.0,51.900821685791016,-0.0,328.529052734375,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.8895969390869141,0.1711948215961456,0.1536086201667785,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.9005386829376221,0.1774889379739761,0.1676186621189117,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.8866433501243591,0.1695461422204971,0.1183191165328025,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179138183594,0.8522073030471802,0.15064337849617,0.1422997713088989,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.01806640625,0.8768883347511292,0.1639273017644882,0.7356215119361877,290.0186767578125,290.0091857910156,290.07000732421875,288.64556884765625,290.0687255859375,297.3232727050781,290.02166748046875,1.0,0.2869769632816314,1.0,1.0,0.0,1.0,-1.581215500831604,1.581213355064392,2.045020664809272e-06,1.2152976989746094,0.0,0.0,0.0,31.13518714904785,25.0,51.996185302734375,-0.0,309.2529296875,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.8895969390869141,0.1711948215961456,0.1536086201667785,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.9005386829376221,0.1774889379739761,0.1676186621189117,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.8866433501243591,0.1695461422204971,0.1183191165328025,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179138183594,0.8522073030471802,0.15064337849617,0.1422997713088989,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.01806640625,0.8768883347511292,0.1639273017644882,0.7356215119361877,290.0186767578125,290.0091857910156,290.07000732421875,288.64556884765625,290.0687255859375,297.3232727050781,290.02166748046875,1.0,0.2869769632816314,1.0,1.0,0.0,1.0,-1.581215500831604,1.581213355064392,2.045020664809272e-06,1.2152976989746094,0.0,0.0,0.0,31.13518714904785,25.0,51.996185302734375,-0.0,309.2529296875,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0570068359375,0.9858033657073976,0.1747501939535141,0.1565622687339782,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05682373046875,0.9473033547401428,0.1816421002149582,0.1460915356874466,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0569763183594,0.9831872582435608,0.1731353402137756,0.1206365749239921,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0566711425781,0.9460426568984984,0.1543786972761154,0.1455721110105514,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.056884765625,0.9723395705223083,0.1667315065860748,0.7469782829284668,290.0576477050781,289.9637451171875,290.1066589355469,288.6725769042969,290.1053771972656,297.3384094238281,290.0607604980469,1.0,0.2782820165157318,1.0,1.0,0.0,1.0,-1.579388976097107,1.579386830329895,2.042274672930944e-06,1.2153650522232056,0.0,0.0,0.0,25.27591896057129,45.0,53.20458221435547,-0.0,292.6011962890625,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0570068359375,0.9858033657073976,0.1747501939535141,0.1565622687339782,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05682373046875,0.9473033547401428,0.1816421002149582,0.1460915356874466,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0569763183594,0.9831872582435608,0.1731353402137756,0.1206365749239921,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0566711425781,0.9460426568984984,0.1543786972761154,0.1455721110105514,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.056884765625,0.9723395705223083,0.1667315065860748,0.7469782829284668,290.0576477050781,289.9637451171875,290.1066589355469,288.6725769042969,290.1053771972656,297.3384094238281,290.0607604980469,1.0,0.2782820165157318,1.0,1.0,0.0,1.0,-1.579388976097107,1.579386830329895,2.042274672930944e-06,1.2153650522232056,0.0,0.0,0.0,25.27591896057129,45.0,53.20458221435547,-0.0,292.6011962890625,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.07391357421875,0.874219536781311,0.1766444146633148,0.158528134226799,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0740051269531,0.8859726786613464,0.1838245242834091,0.1736216396093368,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.07391357421875,0.8715417385101318,0.1750613003969192,0.122182972729206,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0736999511719,0.8400059342384338,0.1563887596130371,0.1477416306734085,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738220214844,0.8604691028594971,0.168274387717247,0.7551748156547546,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3471069335937,290.0775146484375,1.0,0.3004483878612518,1.0,1.0,0.0,1.0,-1.6289669275283811,1.6289647817611694,2.1635942175635137e-06,1.2531176805496216,0.0,0.0,0.0,34.60693359375,45.0,51.8984375,-0.0,342.4745483398437,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0929870605469,0.8160769939422607,0.1784939765930175,0.160544604063034,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0930480957031,0.8262947797775269,0.185835525393486,0.1759136468172073,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09295654296875,0.8137961030006409,0.176957294344902,0.1237789019942283,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927429199219,0.7837249636650085,0.1583783477544784,0.1499873101711273,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0928955078125,0.8030011057853699,0.1697917580604553,0.7637197375297546,290.0934753417969,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3540954589844,290.096435546875,1.0,0.3135286867618561,1.0,1.0,0.0,1.0,-1.649011254310608,1.6490089893341064,2.214643473053002e-06,1.2690038681030271,0.0,0.0,0.0,44.51241683959961,33.0,52.09070587158203,-0.0,380.6789855957031,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308288574219,0.9090362191200256,0.182321548461914,0.1634785234928131,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308898925781,0.9233359098434448,0.1900574713945388,0.1793566048145294,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308288574219,0.9063832759857178,0.1808847486972808,0.1261298656463623,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.130615234375,0.8735659122467041,0.1625019907951355,0.1533549427986145,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8927962183952332,0.1729571670293808,0.7754160761833191,290.1312866210937,289.872802734375,290.17999267578125,288.7269897460937,290.17877197265625,297.36822509765625,290.1341552734375,1.0,0.3024561703205108,1.0,1.0,0.0,1.0,-1.6775823831558228,1.6775801181793213,2.288789346494013e-06,1.2917189598083496,0.0,0.0,0.0,33.10636901855469,25.0,52.152286529541016,-0.0,363.8052978515625,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308288574219,0.9090362191200256,0.182321548461914,0.1634785234928131,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308898925781,0.9233359098434448,0.1900574713945388,0.1793566048145294,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308288574219,0.9063832759857178,0.1808847486972808,0.1261298656463623,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.130615234375,0.8735659122467041,0.1625019907951355,0.1533549427986145,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8927962183952332,0.1729571670293808,0.7754160761833191,290.1312866210937,289.872802734375,290.17999267578125,288.7269897460937,290.17877197265625,297.36822509765625,290.1341552734375,1.0,0.3024561703205108,1.0,1.0,0.0,1.0,-1.6775823831558228,1.6775801181793213,2.288789346494013e-06,1.2917189598083496,0.0,0.0,0.0,33.10636901855469,25.0,52.152286529541016,-0.0,363.8052978515625,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1722106933594,0.9374074339866638,0.18739715218544,0.1348938941955566,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17218017578125,0.9374074339866638,0.1961440294981002,0.1420497596263885,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1722412109375,0.9374074339866638,0.1854536086320877,0.104917474091053,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.17236328125,0.9717783331871032,0.1667041331529617,0.1571269333362579,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724853515625,0.988304615020752,0.1761935949325561,0.7889685034751892,290.1729736328125,289.82733154296875,290.2166748046875,288.7543029785156,290.21539306640625,297.3894958496094,290.1748352050781,1.0,0.2805469930171966,1.0,1.0,0.0,1.0,-1.5935890674591064,1.5935869216918943,2.077103545161662e-06,1.226646900177002,0.0,0.0,0.0,25.55148696899414,45.0,53.61946487426758,-0.0,300.1426696777344,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1722106933594,0.9374074339866638,0.18739715218544,0.1348938941955566,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17218017578125,0.9374074339866638,0.1961440294981002,0.1420497596263885,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1722412109375,0.9374074339866638,0.1854536086320877,0.104917474091053,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.17236328125,0.9717783331871032,0.1667041331529617,0.1571269333362579,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724853515625,0.988304615020752,0.1761935949325561,0.7889685034751892,290.1729736328125,289.82733154296875,290.2166748046875,288.7543029785156,290.21539306640625,297.3894958496094,290.1748352050781,1.0,0.2805469930171966,1.0,1.0,0.0,1.0,-1.5935890674591064,1.5935869216918943,2.077103545161662e-06,1.226646900177002,0.0,0.0,0.0,25.55148696899414,45.0,53.61946487426758,-0.0,300.1426696777344,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20556640625,0.8471986651420593,0.1915785670280456,0.1722689121961593,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2056579589844,0.8603784441947937,0.2010298520326614,0.1902352273464203,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20556640625,0.8446241617202759,0.1899136304855346,0.1327149868011474,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.20538330078125,0.8178138732910156,0.1714338213205337,0.1620841175317764,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2054748535156,0.8306758403778076,0.1799923330545425,0.8083113431930542,290.2060241699219,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.4064636230469,290.2088623046875,1.0,0.3280588388442993,1.0,1.0,0.0,1.0,-1.7590733766555786,1.759070873260498,2.5079889383050613e-06,1.3559964895248413,0.0,0.0,0.0,44.46213912963867,33.0,52.56869888305664,-0.0,443.6183471679688,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20556640625,0.8471986651420593,0.1915785670280456,0.1722689121961593,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2056579589844,0.8603784441947937,0.2010298520326614,0.1902352273464203,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20556640625,0.8446241617202759,0.1899136304855346,0.1327149868011474,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.20538330078125,0.8178138732910156,0.1714338213205337,0.1620841175317764,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2054748535156,0.8306758403778076,0.1799923330545425,0.8083113431930542,290.2060241699219,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.4064636230469,290.2088623046875,1.0,0.3280588388442993,1.0,1.0,0.0,1.0,-1.7590733766555786,1.759070873260498,2.5079889383050613e-06,1.3559964895248413,0.0,0.0,0.0,44.46213912963867,33.0,52.56869888305664,-0.0,443.6183471679688,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.9677355885505676,0.1953647434711456,0.1750594079494476,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.9825063347816468,0.2052294611930847,0.193554475903511,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.9655196070671082,0.1941175609827041,0.135225161910057,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2434387207031,0.9312920570373536,0.176110565662384,0.1659747809171676,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435302734375,0.9469358325004578,0.1836678981781005,0.8223398327827454,290.2440490722656,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.41558837890625,290.24676513671875,1.0,0.3182690143585205,1.0,1.0,0.0,1.0,-1.7909458875656128,1.790943264961243,2.597166485429625e-06,1.3812110424041748,0.0,0.0,0.0,33.07179260253906,51.0,52.41038131713867,-0.0,428.4990539550781,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.9677355885505676,0.1953647434711456,0.1750594079494476,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.9825063347816468,0.2052294611930847,0.193554475903511,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.9655196070671082,0.1941175609827041,0.135225161910057,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2434387207031,0.9312920570373536,0.176110565662384,0.1659747809171676,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435302734375,0.9469358325004578,0.1836678981781005,0.8223398327827454,290.2440490722656,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.41558837890625,290.24676513671875,1.0,0.3182690143585205,1.0,1.0,0.0,1.0,-1.7909458875656128,1.790943264961243,2.597166485429625e-06,1.3812110424041748,0.0,0.0,0.0,33.07179260253906,51.0,52.41038131713867,-0.0,428.4990539550781,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2622375488281,0.8820460438728333,0.1974438726902008,0.1771848350763321,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623291015625,0.8970626592636108,0.2075524032115936,0.1960065811872482,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2622375488281,0.8802582621574402,0.1963475197553634,0.1369921118021011,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620544433594,0.8526610732078552,0.178532525897026,0.1685596108436584,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621459960937,0.8639665842056274,0.1855776906013488,0.8323185443878174,290.2626647949219,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.42138671875,290.265380859375,1.0,0.332215666770935,1.0,1.0,0.0,1.0,-1.813640832901001,1.8136382102966309,2.6615591650624992e-06,1.3989769220352173,0.0,0.0,0.0,41.6859016418457,51.0,52.22801208496094,-0.0,469.0041809082031,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2810974121094,0.835534393787384,0.1995642930269241,0.1793789118528366,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811584472656,0.8488441705703735,0.2099533230066299,0.1985643655061721,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2810974121094,0.8341929316520691,0.198610320687294,0.1388008147478103,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2809143066406,0.8100464940071106,0.1809759885072708,0.1711852401494979,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.8196474313735962,0.1875058561563491,0.8424695730209351,290.2815246582031,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4263000488281,290.2842102050781,1.0,0.3442392647266388,1.0,1.0,0.0,1.0,-1.8368595838546755,1.836856842041016,2.728522304096259e-06,1.4172340631484983,0.0,0.0,0.0,50.57352828979492,39.0,52.2415885925293,-0.0,511.6982727050781,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.929809868335724,0.2039878666400909,0.1828171014785766,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9484063386917114,0.214989423751831,0.2027476876974105,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.9284597039222716,0.2032926976680755,0.1416617333889007,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8981828093528748,0.1859927922487259,0.1753847301006317,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.907805562019348,0.1914851367473602,0.8577501177787781,290.3193664550781,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4376220703125,290.32196044921875,1.0,0.335700124502182,1.0,1.0,0.0,1.0,-1.872844099998474,1.8728413581848145,2.834338602042408e-06,1.445595622062683,0.0,0.0,0.0,39.07281494140625,27.0,52.22468566894531,-0.0,499.331298828125,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.929809868335724,0.2039878666400909,0.1828171014785766,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9484063386917114,0.214989423751831,0.2027476876974105,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.9284597039222716,0.2032926976680755,0.1416617333889007,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8981828093528748,0.1859927922487259,0.1753847301006317,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.907805562019348,0.1914851367473602,0.8577501177787781,290.3193664550781,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4376220703125,290.32196044921875,1.0,0.335700124502182,1.0,1.0,0.0,1.0,-1.872844099998474,1.8728413581848145,2.834338602042408e-06,1.445595622062683,0.0,0.0,0.0,39.07281494140625,27.0,52.22468566894531,-0.0,499.331298828125,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3634033203125,0.9551083445549012,0.2111072838306427,0.151621401309967,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3634033203125,0.9551083445549012,0.2229751497507095,0.1596646308898925,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3634033203125,0.9551083445549012,0.2099462449550628,0.1179277524352073,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3636474609375,0.9912917613983154,0.1908517926931381,0.1798388510942459,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3634948730469,0.9613379836082458,0.1956979036331176,0.7714657783508301,290.3641052246094,289.6000061035156,290.3999938964844,288.88934326171875,290.3987731933594,297.4692077636719,290.3653259277344,1.0,0.2893679440021515,1.0,1.0,0.0,1.0,-1.6572290658950806,1.657226800918579,2.2406823063647607e-06,1.2796083688735962,0.0,0.0,0.0,28.076248168945312,47.0,54.38663101196289,-0.0,338.7161560058594,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3634033203125,0.9551083445549012,0.2111072838306427,0.151621401309967,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3634033203125,0.9551083445549012,0.2229751497507095,0.1596646308898925,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3634033203125,0.9551083445549012,0.2099462449550628,0.1179277524352073,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3636474609375,0.9912917613983154,0.1908517926931381,0.1798388510942459,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3634948730469,0.9613379836082458,0.1956979036331176,0.7714657783508301,290.3641052246094,289.6000061035156,290.3999938964844,288.88934326171875,290.3987731933594,297.4692077636719,290.3653259277344,1.0,0.2893679440021515,1.0,1.0,0.0,1.0,-1.6572290658950806,1.657226800918579,2.2406823063647607e-06,1.2796083688735962,0.0,0.0,0.0,28.076248168945312,47.0,54.38663101196289,-0.0,338.7161560058594,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.9069581031799316,0.2168267667293548,0.1949274986982345,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.9269319772720336,0.2299530357122421,0.2173686772584915,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926086425781,0.9052834510803224,0.2159691452980041,0.1508284211158752,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3924255371094,0.8762102127075195,0.1968029588460922,0.185662493109703,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3924865722656,0.882735013961792,0.2008255124092102,0.9001297354698181,290.3930969238281,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.4927673339844,290.3959655761719,1.0,0.359645277261734,1.0,1.0,0.0,1.0,-1.9791771173477173,1.9791738986969,3.159834477628465e-06,1.528836011886597,0.0,0.0,0.0,46.29856491088867,67.0,53.39181137084961,-0.0,598.3589477539062,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.9069581031799316,0.2168267667293548,0.1949274986982345,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.9269319772720336,0.2299530357122421,0.2173686772584915,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926086425781,0.9052834510803224,0.2159691452980041,0.1508284211158752,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3924255371094,0.8762102127075195,0.1968029588460922,0.185662493109703,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3924865722656,0.882735013961792,0.2008255124092102,0.9001297354698181,290.3930969238281,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.4927673339844,290.3959655761719,1.0,0.359645277261734,1.0,1.0,0.0,1.0,-1.9791771173477173,1.9791738986969,3.159834477628465e-06,1.528836011886597,0.0,0.0,0.0,46.29856491088867,67.0,53.39181137084961,-0.0,598.3589477539062,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.43145751953125,0.8180986642837524,0.2201684862375259,0.198379710316658,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4315490722656,0.8335763812065125,0.234087735414505,0.2218517512083053,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43145751953125,0.8177775144577026,0.2200526595115661,0.1541034430265426,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.43133544921875,0.7948077321052551,0.2022677361965179,0.1915788203477859,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4313659667969,0.7989474534988403,0.2050470858812332,0.9226289987564088,290.4318542480469,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4876403808594,290.434326171875,1.0,0.3840771317481994,1.0,1.0,0.0,1.0,-2.026764392852783,2.026761054992676,3.311876071165898e-06,1.5660395622253418,0.0,0.0,0.0,66.472412109375,55.0,52.95571517944336,-0.0,704.4617309570312,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.43145751953125,0.8180986642837524,0.2201684862375259,0.198379710316658,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4315490722656,0.8335763812065125,0.234087735414505,0.2218517512083053,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43145751953125,0.8177775144577026,0.2200526595115661,0.1541034430265426,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.43133544921875,0.7948077321052551,0.2022677361965179,0.1915788203477859,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4313659667969,0.7989474534988403,0.2050470858812332,0.9226289987564088,290.4318542480469,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4876403808594,290.434326171875,1.0,0.3840771317481994,1.0,1.0,0.0,1.0,-2.026764392852783,2.026761054992676,3.311876071165898e-06,1.5660395622253418,0.0,0.0,0.0,66.472412109375,55.0,52.95571517944336,-0.0,704.4617309570312,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4505920410156,0.8419666290283203,0.2222269624471664,0.1998910307884216,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.45068359375,0.8587632179260254,0.2365177571773529,0.2237974256277084,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4505920410156,0.841979444026947,0.2223657220602035,0.1554783135652542,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4504699707031,0.8207037448883057,0.205039769411087,0.1939364224672317,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45050048828125,0.8237881660461426,0.2072143852710724,0.9310765862464904,290.45098876953125,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4881896972656,290.4533996582031,1.0,0.379675954580307,1.0,1.0,0.0,1.0,-2.045551300048828,2.0455479621887207,3.3731084840837866e-06,1.5808125734329224,0.0,0.0,0.0,60.89997100830078,55.0,52.79417037963867,-0.0,700.5238647460938,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.46942138671875,0.8746156096458435,0.2244787663221359,0.2015829980373382,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4695129394531,0.8934177160263062,0.239141047000885,0.2259280234575271,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.46942138671875,0.8749374151229858,0.2248328477144241,0.1569574475288391,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.46929931640625,0.852271318435669,0.2078762799501419,0.1963302046060562,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4693298339844,0.8547718524932861,0.2094560861587524,0.9397454261779784,290.46978759765625,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4908142089844,290.4721984863281,1.0,0.377074122428894,1.0,1.0,0.0,1.0,-2.0652029514312744,2.065199613571167,3.4376209896436194e-06,1.5961427688598633,0.0,0.0,0.0,55.03158187866211,43.0,52.52709579467773,-0.0,696.1520385742188,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5077209472656,0.9868701696395874,0.2293378561735153,0.2053698748350143,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5077819824219,0.9904745817184448,0.2448301762342453,0.2191951721906662,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5077209472656,0.9876290559768676,0.2300743758678436,0.1601785719394683,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.507568359375,0.965356171131134,0.2137021869421005,0.2012895047664642,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.507568359375,0.966433882713318,0.2141146808862686,0.958011507987976,290.5082092285156,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.4993896484375,290.5108337402344,1.0,0.3710936903953552,1.0,1.0,0.0,1.0,-2.0936882495880127,2.093684673309326,3.5349128211237257e-06,1.620000243186951,0.0,0.0,0.0,43.12092971801758,63.0,53.07588958740234,-0.0,677.3795166015625,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5077209472656,0.9868701696395874,0.2293378561735153,0.2053698748350143,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5077819824219,0.9904745817184448,0.2448301762342453,0.2191951721906662,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5077209472656,0.9876290559768676,0.2300743758678436,0.1601785719394683,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.507568359375,0.965356171131134,0.2137021869421005,0.2012895047664642,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.507568359375,0.966433882713318,0.2141146808862686,0.958011507987976,290.5082092285156,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.4993896484375,290.5108337402344,1.0,0.3710936903953552,1.0,1.0,0.0,1.0,-2.0936882495880127,2.093684673309326,3.5349128211237257e-06,1.620000243186951,0.0,0.0,0.0,43.12092971801758,63.0,53.07588958740234,-0.0,677.3795166015625,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.8631376028060913,0.2344788908958435,0.2105806618928909,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8826844692230225,0.2508659362792969,0.236992672085762,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.8643873333930969,0.2356111407279968,0.16450035572052,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5441589355469,0.8448684215545654,0.2197340279817581,0.2076240181922912,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5441589355469,0.8443288803100586,0.218998447060585,0.982903242111206,290.54461669921875,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51007080078125,290.5469665527344,1.0,0.3988254964351654,1.0,1.0,0.0,1.0,-2.1637425422668457,2.16373872756958,3.770756620724569e-06,1.6728001832962036,0.0,0.0,0.0,62.56129455566406,81.0,52.07994842529297,-0.0,808.6809692382812,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
