time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386400,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.8631376028060913,0.2344788908958435,0.2105806618928909,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8826844692230225,0.2508659362792969,0.236992672085762,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.8643873333930969,0.2356111407279968,0.16450035572052,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5441589355469,0.8448684215545654,0.2197340279817581,0.2076240181922912,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5441589355469,0.8443288803100586,0.218998447060585,0.982903242111206,290.54461669921875,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51007080078125,290.5469665527344,1.0,0.3988254964351654,1.0,1.0,0.0,1.0,-2.1637425422668457,2.16373872756958,3.770756620724569e-06,1.6728001832962036,0.0,0.0,0.0,62.56129455566406,81.0,52.07994842529297,-0.0,808.6809692382812,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.8138946890830994,0.2396495044231414,0.2158070802688598,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.8315503597259521,0.2569964826107025,0.2433733344078064,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.815462052822113,0.241217702627182,0.1688625514507293,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.581787109375,0.7975881099700928,0.2258086651563644,0.2139786779880523,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.581787109375,0.7956697344779968,0.2239287197589874,1.0079256296157837,290.5822448730469,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5199279785156,290.58453369140625,1.0,0.4211301207542419,1.0,1.0,0.0,1.0,-2.220610380172729,2.2206063270568848,3.9705741983198095e-06,1.7170424461364746,0.0,0.0,0.0,80.5458984375,69.0,52.107887268066406,-0.0,929.6340942382812,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.8138946890830994,0.2396495044231414,0.2158070802688598,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.8315503597259521,0.2569964826107025,0.2433733344078064,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.815462052822113,0.241217702627182,0.1688625514507293,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.581787109375,0.7975881099700928,0.2258086651563644,0.2139786779880523,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.581787109375,0.7956697344779968,0.2239287197589874,1.0079256296157837,290.5822448730469,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5199279785156,290.58453369140625,1.0,0.4211301207542419,1.0,1.0,0.0,1.0,-2.220610380172729,2.2206063270568848,3.9705741983198095e-06,1.7170424461364746,0.0,0.0,0.0,80.5458984375,69.0,52.107887268066406,-0.0,929.6340942382812,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8608899116516113,0.2449765056371688,0.2200409919023513,297.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6197204589844,0.8816895484924316,0.2633329927921295,0.2487750500440597,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8630860447883606,0.2469904422760009,0.1724662184715271,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.8456313610076904,0.2320310175418853,0.2192886620759964,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.8424590229988098,0.2290017455816269,1.027979016304016,290.6199645996094,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5304260253906,290.6221618652344,1.0,0.4162588119506836,1.0,1.0,0.0,1.0,-2.266986131668091,2.266982078552246,4.137722953601042e-06,1.7531886100769043,0.0,0.0,0.0,69.00543975830078,57.0,52.09704208374024,-0.0,931.4695434570312,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8608899116516113,0.2449765056371688,0.2200409919023513,297.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6197204589844,0.8816895484924316,0.2633329927921295,0.2487750500440597,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8630860447883606,0.2469904422760009,0.1724662184715271,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.8456313610076904,0.2320310175418853,0.2192886620759964,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.8424590229988098,0.2290017455816269,1.027979016304016,290.6199645996094,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5304260253906,290.6221618652344,1.0,0.4162588119506836,1.0,1.0,0.0,1.0,-2.266986131668091,2.266982078552246,4.137722953601042e-06,1.7531886100769043,0.0,0.0,0.0,69.00543975830078,57.0,52.09704208374024,-0.0,931.4695434570312,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383361816406,0.895464301109314,0.247731328010559,0.2222298979759216,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.638427734375,0.9191234111785888,0.2666014432907104,0.2515594363212585,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383361816406,0.8980886340141296,0.2499691098928451,0.1743237525224685,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8794707655906677,0.2352305948734283,0.2220136970281601,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8752560615539551,0.2316247075796127,1.0383288860321045,290.638671875,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5361022949219,290.640869140625,1.0,0.4146793484687805,1.0,1.0,0.0,1.0,-2.29089617729187,2.2908918857574463,4.22520224674372e-06,1.7717519998550415,0.0,0.0,0.0,63.043006896972656,57.0,52.027950286865234,-0.0,932.3073120117188,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9458386301994324,0.2505350410938263,0.2244641780853271,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571350097656,0.9705756306648254,0.2699280679225921,0.2543992400169372,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9491305351257324,0.253000795841217,0.1762186139822006,297.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9277393817901612,0.23848357796669,0.2247887402772903,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.921820878982544,0.2343000471591949,1.0489115715026855,290.6573791503906,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5419616699219,290.6595458984375,1.0,0.4132178723812103,1.0,1.0,0.0,1.0,-2.315312147140503,2.315307855606079,4.315517799113877e-06,1.790700912475586,0.0,0.0,0.0,57.053558349609375,45.0,51.97966766357422,-0.0,933.5160522460938,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.9893431663513184,0.2574135959148407,0.2051296979188919,297.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.9893431663513184,0.2788117229938507,0.2160114496946334,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.9893431663513184,0.2602158486843109,0.1595453172922134,297.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.9893431663513184,0.2451501190662384,0.2160114496946334,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.9908086657524108,0.2395337969064712,1.030375599861145,290.7010498046875,289.1907958984375,290.7300109863281,289.10662841796875,290.7290954589844,297.5693359375,290.7022705078125,1.0,0.3832471370697021,1.0,1.0,0.0,1.0,-2.1934518814086914,2.193448066711426,3.881159955199109e-06,1.6998978853225708,0.0,0.0,0.0,45.721717834472656,65.0,54.72970962524414,-0.0,772.9984130859375,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.9893431663513184,0.2574135959148407,0.2051296979188919,297.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.9893431663513184,0.2788117229938507,0.2160114496946334,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.9893431663513184,0.2602158486843109,0.1595453172922134,297.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.9893431663513184,0.2451501190662384,0.2160114496946334,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.9908086657524108,0.2395337969064712,1.030375599861145,290.7010498046875,289.1907958984375,290.7300109863281,289.10662841796875,290.7290954589844,297.5693359375,290.7022705078125,1.0,0.3832471370697021,1.0,1.0,0.0,1.0,-2.1934518814086914,2.193448066711426,3.881159955199109e-06,1.6998978853225708,0.0,0.0,0.0,45.721717834472656,65.0,54.72970962524414,-0.0,772.9984130859375,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309875488281,0.9381802082061768,0.2638788819313049,0.2367463558912277,297.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7310791015625,0.966791808605194,0.2869796454906463,0.2708806991577148,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309875488281,0.9424787163734436,0.2672430574893951,0.1863519847393036,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9215444922447203,0.2524701654911041,0.2380804419517517,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7308654785156,0.9123131632804872,0.2456730008125305,1.1000219583511353,290.7313537597656,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.58746337890625,290.733642578125,1.0,0.437919557094574,1.0,1.0,0.0,1.0,-2.4393956661224365,2.4393908977508545,4.789628292201087e-06,1.8868050575256348,0.0,0.0,0.0,64.409423828125,85.0,52.69839859008789,-0.0,1096.4857177734375,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309875488281,0.9381802082061768,0.2638788819313049,0.2367463558912277,297.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7310791015625,0.966791808605194,0.2869796454906463,0.2708806991577148,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309875488281,0.9424787163734436,0.2672430574893951,0.1863519847393036,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9215444922447203,0.2524701654911041,0.2380804419517517,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7308654785156,0.9123131632804872,0.2456730008125305,1.1000219583511353,290.7313537597656,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.58746337890625,290.733642578125,1.0,0.437919557094574,1.0,1.0,0.0,1.0,-2.4393956661224365,2.4393908977508545,4.789628292201087e-06,1.8868050575256348,0.0,0.0,0.0,64.409423828125,85.0,52.69839859008789,-0.0,1096.4857177734375,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.76904296875,0.8578599691390991,0.2688601016998291,0.2417673915624618,297.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7691345214844,0.8823172450065613,0.2927153408527374,0.2768608331680298,297.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7690734863281,0.8618731498718262,0.2728812992572784,0.1907250881195068,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7690124511719,0.8472815155982971,0.2591028213500976,0.2450273782014846,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7689819335937,0.839388370513916,0.2512713372707367,1.1285161972045898,290.7693786621094,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5846252441406,290.7714538574219,1.0,0.4612505137920379,1.0,1.0,0.0,1.0,-2.500446081161499,2.500441074371338,5.032338322052965e-06,1.9341084957122805,0.0,0.0,0.0,84.50917053222656,103.0,52.409576416015625,-0.0,1252.748046875,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387120,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.76904296875,0.8578599691390991,0.2688601016998291,0.2417673915624618,297.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7691345214844,0.8823172450065613,0.2927153408527374,0.2768608331680298,297.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7690734863281,0.8618731498718262,0.2728812992572784,0.1907250881195068,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7690124511719,0.8472815155982971,0.2591028213500976,0.2450273782014846,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7689819335937,0.839388370513916,0.2512713372707367,1.1285161972045898,290.7693786621094,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5846252441406,290.7714538574219,1.0,0.4612505137920379,1.0,1.0,0.0,1.0,-2.500446081161499,2.500441074371338,5.032338322052965e-06,1.9341084957122805,0.0,0.0,0.0,84.50917053222656,103.0,52.409576416015625,-0.0,1252.748046875,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387180,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065795898437,0.8217669129371643,0.2742886245250702,0.2471356391906738,297.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.8439810276031494,0.299178272485733,0.2834270894527435,297.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066101074219,0.825908362865448,0.2789486348628998,0.19534532725811,297.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065490722656,0.8134601712226868,0.2658964097499847,0.2520182430744171,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065185546875,0.8046122789382935,0.256935715675354,1.1567201614379885,290.8069152832031,289.0544128417969,290.8399963378906,289.1651916503906,290.8392028808594,297.58843994140625,290.8089294433594,1.0,0.4823834896087646,1.0,1.0,0.0,1.0,-2.562621593475342,2.5626163482666016,5.285752195050009e-06,1.982250094413757,0.0,0.0,0.0,102.55974578857422,91.0,52.16242980957031,-0.0,1408.939697265625,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387240,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065795898437,0.8217669129371643,0.2742886245250702,0.2471356391906738,297.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.8439810276031494,0.299178272485733,0.2834270894527435,297.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066101074219,0.825908362865448,0.2789486348628998,0.19534532725811,297.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065490722656,0.8134601712226868,0.2658964097499847,0.2520182430744171,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065185546875,0.8046122789382935,0.256935715675354,1.1567201614379885,290.8069152832031,289.0544128417969,290.8399963378906,289.1651916503906,290.8392028808594,297.58843994140625,290.8089294433594,1.0,0.4823834896087646,1.0,1.0,0.0,1.0,-2.562621593475342,2.5626163482666016,5.285752195050009e-06,1.982250094413757,0.0,0.0,0.0,102.55974578857422,91.0,52.16242980957031,-0.0,1408.939697265625,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387300,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255615234375,0.8394063115119934,0.2771146297454834,0.2493803203105926,297.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8256530761719,0.8631693124771118,0.3025816082954407,0.2863186299800873,297.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255615234375,0.8439633250236511,0.2820919752120971,0.1973130404949188,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255310058594,0.8317158818244934,0.2693522572517395,0.2549916207790375,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8254699707031,0.8227757811546326,0.2598074078559875,1.168241262435913,290.82586669921875,289.0316772460937,290.8583374023437,289.1740417480469,290.8575439453125,297.5916442871094,290.8278503417969,1.0,0.4801468849182129,1.0,1.0,0.0,1.0,-2.5885841846466064,2.588578939437866,5.393682840804104e-06,2.002476215362549,0.0,0.0,0.0,96.8834991455078,91.0,52.1851921081543,-0.0,1417.9959716796875,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387360,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.84423828125,0.8610658049583435,0.280032753944397,0.2516924738883972,297.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8443298339844,0.8868718147277832,0.3060969114303589,0.2893043756484985,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84423828125,0.8662453889846802,0.2853238880634308,0.1993304789066314,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8442077636719,0.8535124063491821,0.2728762328624725,0.2580086290836334,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8441467285156,0.8435499668121338,0.2627393305301666,1.1799266338348389,290.84454345703125,289.0089416503906,290.8766784667969,289.1826171875,290.8758850097656,297.5956420898437,290.84649658203125,1.0,0.4797426760196686,1.0,1.0,0.0,1.0,-2.615037679672241,2.615032196044922,5.504501132236328e-06,2.022948265075684,0.0,0.0,0.0,90.97064971923828,79.0,52.04883193969727,-0.0,1426.75439453125,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387420,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697814941406,0.8997486233711243,0.2841423153877258,0.2549681067466736,297.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.869873046875,0.9301918148994446,0.3110552728176117,0.2935380041599273,297.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697814941406,0.9057981967926024,0.2898654639720917,0.2021773308515548,297.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697509765625,0.8924817442893982,0.2777991592884063,0.2622303962707519,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.86968994140625,0.8806491494178772,0.2668439447879791,1.1963140964508057,290.8700866699219,288.9778137207031,290.9017639160156,289.19384765625,290.9010009765625,297.6019592285156,290.8720092773437,1.0,0.4790786504745483,1.0,1.0,0.0,1.0,-2.6522445678710938,2.652238845825196,5.66227208764758e-06,2.0517406463623047,0.9630314111709596,0.9630314111709596,0.0,82.79448699951172,79.0,51.92659759521485,-0.0,1439.868896484375,1.0,283.1598205566406,287.8435974121094,290.38995361328125,290.6861267089844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,-4.979711701996973e-21,-2.489856052946878e-21,-2.4898558509984866e-21,0.0,0.0,-0.0,3.306841608718969e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387480,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7719421386719,0.9234468340873718,0.2851766645908355,0.2564388215541839,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.75152587890625,0.9555668830871582,0.3127318322658539,0.2954804599285126,297.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.76727294921875,0.930652678012848,0.2912850975990295,0.2034724056720733,297.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7772216796875,0.915631890296936,0.2795150279998779,0.2641591727733612,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7870178222656,0.9023348093032836,0.2682010531425476,1.20378315448761,289.7042236328125,288.9634704589844,290.913330078125,289.1988525390625,290.9125671386719,297.59979248046875,289.3602294921875,1.0,0.4786701500415802,1.0,1.0,0.0,1.0,-2.6692044734954834,2.669198751449585,5.73513716517482e-06,2.0649654865264893,0.9545188546180724,0.9545188546180724,0.0,79.01727294921875,67.0,8497.26171875,-0.0,1445.6859130859375,1.0,283.1987609863281,290.4596862792969,290.6423034667969,291.3269958496094,293.1499938964844,293.1499938964844,283.1499938964844,1595.8359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7871991991996765,0.7872090339660645,8.34738358435061e-08,4.177698135375977,4.177687644958496,1.048435842676554e-05,0.0,0.0,-0.0,4388.61181640625,0.0,16.64822769165039,1878.4190673828125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387540,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5982360839844,0.9651713371276855,0.2767434418201446,0.2523930370807647,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5948486328125,0.9944063425064088,0.3082700967788696,0.294061005115509,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5972900390625,0.9738677740097046,0.285686582326889,0.2017784118652343,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5986022949219,0.9620087146759032,0.2758459746837616,0.2632359266281128,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6001892089844,0.947293221950531,0.2638518512248993,1.1962746381759644,287.58807373046875,288.9320373535156,290.9386901855469,289.2093811035156,290.9379272460937,297.5127258300781,287.5368347167969,1.0,0.4693256020545959,1.0,1.0,0.0,1.0,-2.650586128234864,2.650580406188965,5.658360805682605e-06,2.0519909858703613,0.9207791090011596,0.9207791090011596,0.0,70.94096374511719,67.0,14860.115234375,-0.0,1384.011474609375,1.0,283.1767883300781,286.91876220703125,292.1285400390625,292.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,2772.617919921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0205625016242265,1.0,0.0,0.0,1.042109489440918,1.0421115159988403,7.297036574982485e-08,4.26532506942749,4.265315055847168,9.79104243015172e-06,0.0,0.0,-0.0,4418.12548828125,0.0,35.3795166015625,1895.35546875,0.0,0.0,0.2661911249160766,1.0,0.0,3.0,1.0,0.0
12387600,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3145751953125,0.9769795536994934,0.2726509571075439,0.2485870420932769,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3125,0.9990000128746032,0.3058770596981048,0.2854242920875549,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3138122558594,0.9862528443336488,0.2827353775501251,0.1996931582689285,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.31463623046875,0.9763352274894714,0.2736725509166717,0.2612124979496002,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.9622544646263124,0.2612873017787933,1.1851444244384766,287.3076171875,288.85400390625,290.95001220703125,289.2138671875,290.94921875,297.47247314453125,287.2707824707031,1.0,0.4616123735904693,1.0,1.0,0.0,1.0,-2.6173412799835205,2.617335796356201,5.518555099115474e-06,2.0268630981445312,0.9119685292243958,0.9119685292243958,0.0,67.36958312988281,87.0,16282.470703125,-0.0,1324.45556640625,1.0,283.1689453125,286.6028747558594,292.6840209960937,293.3983154296875,293.1499938964844,293.1499938964844,283.1499938964844,3738.314453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0877046436071395,1.0,0.0,0.0,1.1972180604934692,1.1972206830978394,9.571610348757532e-08,4.2658562660217285,4.265846252441406,9.786509508558083e-06,0.0,0.0,-0.0,4592.06396484375,0.0,53.77609252929688,1895.4278564453125,0.0,0.0,0.3072039484977722,1.0,0.0,3.0,1.0,0.0
12387660,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9357604980469,0.8954513669013977,0.2665241658687591,0.2429581433534622,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93377685546875,0.9361025094985962,0.3019036054611206,0.2883034646511078,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.9078394770622252,0.2781138122081756,0.1965824365615844,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93560791015625,0.8982720971107483,0.2701546847820282,0.2581990659236908,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364929199219,0.8836264610290527,0.2569364607334137,1.1674542427062988,286.9304504394531,288.8289794921875,290.97052001953125,289.2218017578125,290.9697265625,297.4061889648437,286.9034423828125,1.0,0.4669865369796753,1.0,1.0,0.0,1.0,-2.5853915214538574,2.585386276245117,5.383130883274134e-06,2.001368522644043,0.8944345116615295,0.8944345116615295,0.0,78.13422393798828,87.0,18377.759765625,-0.0,1331.1240234375,1.0,283.15899658203125,286.2458190917969,293.6791076660156,294.5168762207031,293.1499938964844,293.1499938964844,283.1499938964844,5874.53515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946099042892456,1.0,0.0,0.0,1.47254478931427,1.4725487232208252,1.4468935205513844e-07,4.265923023223877,4.265913486480713,9.78593834588537e-06,0.0,0.0,-0.0,4913.2666015625,0.0,100.71900939941406,1895.4368896484373,0.0,103.1576156616211,0.3723613619804382,1.0,0.0,3.0,1.0,0.0
12387720,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.71392822265625,0.8535866141319275,0.2625937163829803,0.239366739988327,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7122802734375,0.8904120922088623,0.2991366684436798,0.2858681678771972,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7133483886719,0.8659372925758362,0.2749739289283752,0.1944786757230758,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7137145996094,0.8579978346824646,0.2676761448383331,0.2560766041278839,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.71441650390625,0.8439656496047974,0.253715842962265,1.1542246341705322,286.70977783203125,288.8719482421875,290.98712158203125,289.2280578613281,290.986328125,297.3604736328125,286.6888732910156,1.0,0.4695666432380676,1.0,1.0,0.0,1.0,-2.5571680068969727,2.5571627616882324,5.266037078399677e-06,1.9794151782989504,0.8790475130081177,0.8790475130081177,0.0,86.9375228881836,107.0,19487.34375,-0.0,1333.70703125,1.0,283.15447998046875,286.0406799316406,293.75848388671875,295.0200500488281,293.1499938964844,293.1499938964844,283.1499938964844,7676.625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360941648483276,1.0,0.0,0.0,1.6533074378967283,1.6533123254776,1.823899395958506e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.34130859375,0.0,143.46925354003906,1895.4371337890625,0.0,344.65380859375,0.4139414131641388,1.0,0.0,3.0,1.0,0.0
12387780,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148864746094,0.7937657237052917,0.2563293278217315,0.2337920069694519,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140014648437,0.8296332955360413,0.2945438325405121,0.2818605005741119,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41455078125,0.807294487953186,0.2697750926017761,0.1910414844751358,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147033691406,0.800697922706604,0.263473778963089,0.2525131404399872,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4151306152344,0.7847460508346558,0.2477564066648483,1.1295602321624756,286.4127502441406,288.8247375488281,291.02520751953125,289.24188232421875,291.0243530273437,297.2835998535156,286.4022521972656,1.0,0.4775155484676361,1.0,1.0,0.0,1.0,-2.507589817047119,2.507584810256958,5.06335618410958e-06,1.940778732299805,0.8450117707252502,0.8450117707252502,0.0,106.84271240234376,95.0,20794.267578125,-0.0,1356.8616943359375,1.0,283.1507568359375,285.76788330078125,293.1958312988281,294.8165283203125,293.1499938964844,293.1499938964844,283.1499938964844,11420.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374494433403015,1.0,0.0,0.0,1.919775485992432,1.9197824001312256,2.459202335103328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.13427734375,0.0,228.8292694091797,1895.4371337890625,0.0,1156.4503173828125,0.4801589250564575,1.0,0.0,3.0,1.0,0.0
12387840,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148864746094,0.7937657237052917,0.2563293278217315,0.2337920069694519,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140014648437,0.8296332955360413,0.2945438325405121,0.2818605005741119,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41455078125,0.807294487953186,0.2697750926017761,0.1910414844751358,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147033691406,0.800697922706604,0.263473778963089,0.2525131404399872,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4151306152344,0.7847460508346558,0.2477564066648483,1.1295602321624756,286.4127502441406,288.8247375488281,291.02520751953125,289.24188232421875,291.0243530273437,297.2835998535156,286.4022521972656,1.0,0.4775155484676361,1.0,1.0,0.0,1.0,-2.507589817047119,2.507584810256958,5.06335618410958e-06,1.940778732299805,0.8450117707252502,0.8450117707252502,0.0,106.84271240234376,95.0,20794.267578125,-0.0,1356.8616943359375,1.0,283.1507568359375,285.76788330078125,293.1958312988281,294.8165283203125,293.1499938964844,293.1499938964844,283.1499938964844,11420.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374494433403015,1.0,0.0,0.0,1.919775485992432,1.9197824001312256,2.459202335103328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.13427734375,0.0,228.8292694091797,1895.4371337890625,0.0,1156.4503173828125,0.4801589250564575,1.0,0.0,3.0,1.0,0.0
12387900,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3349304199219,0.8017289638519287,0.2542340159416199,0.2314357608556747,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343505859375,0.8381100296974182,0.2930284142494201,0.279994398355484,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8155215382575989,0.2680315375328064,0.1894883066415786,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348083496094,0.8095235824584961,0.2620660662651062,0.250771164894104,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3350830078125,0.7924153208732605,0.2454742491245269,1.1173590421676636,286.33355712890625,288.8006896972656,291.04461669921875,289.2486877441406,291.0437316894531,297.25689697265625,286.3267822265625,1.0,0.4688457548618316,1.0,1.0,0.0,1.0,-2.483900785446167,2.483895778656006,4.968203484168043e-06,1.9224532842636108,0.8279935121536255,0.8279935121536255,0.0,101.14940643310548,95.0,21035.47265625,-0.0,1303.1214599609375,1.0,283.1502685546875,285.69683837890625,292.8421630859375,294.4754333496094,293.1499938964844,293.1499938964844,283.1499938964844,12928.5947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783234477043152,1.0,0.0,0.0,1.9875301122665403,1.9875376224517824,2.635850933074835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.67919921875,0.0,256.7268371582031,1895.4371337890625,0.0,1444.065673828125,0.5003736019134521,1.0,0.0,3.0,1.0,0.0
12387960,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2786865234375,0.8120659589767456,0.2527013719081878,0.2296183407306671,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782897949219,0.8490817546844482,0.2919903099536896,0.27858567237854,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2785339355469,0.8257409930229187,0.2667932510375976,0.1882987916469574,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2785949707031,0.8201499581336975,0.2611008882522583,0.2494461834430694,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27880859375,0.8025045990943909,0.2436553984880447,1.1072031259536743,286.2777709960937,288.7763366699219,291.0642395019531,289.25543212890625,291.0633544921875,297.2369384765625,286.2732849121094,1.0,0.4620809555053711,1.0,1.0,0.0,1.0,-2.464793920516968,2.464788913726806,4.891888693236979e-06,1.9075467586517327,0.8110097050666809,0.8110097050666809,0.0,95.22966003417967,83.0,21201.392578125,-0.0,1254.8909912109375,1.0,283.1501159667969,285.6467590332031,292.5661315917969,294.1679077148437,293.1499938964844,293.1499938964844,283.1499938964844,14421.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945308446884155,1.0,0.0,0.0,2.0382912158966064,2.038299322128296,2.7722083473236125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.3125,0.0,280.3472900390625,1895.4371337890625,0.0,1567.8614501953125,0.5142000913619995,1.0,0.0,3.0,1.0,0.0
12388020,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22906494140625,0.8385879993438721,0.2508210241794586,0.2271803319454193,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22900390625,0.8797686696052551,0.2910086810588836,0.2768901586532593,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290344238281,0.8535802960395813,0.2654372453689575,0.1867808699607849,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22906494140625,0.8480550050735474,0.2602055072784424,0.2478481531143188,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.8286397457122803,0.2411326467990875,1.0922173261642456,286.2289123535156,288.7267150878906,291.1042785644531,289.2687683105469,291.1033630371094,297.2119445800781,286.2281799316406,1.0,0.4497313499450683,1.0,1.0,0.0,1.0,-2.43806791305542,2.438063144683838,4.786129011336016e-06,1.8866792917251587,0.7776267528533936,0.7776267528533936,0.0,83.24603271484375,71.0,21265.291015625,-0.0,1173.2113037109375,1.0,283.1500244140625,285.60430908203125,292.267822265625,293.78375244140625,293.1499938964844,293.1499938964844,283.1499938964844,16951.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689308226108551,1.0,0.0,0.0,2.0719873905181885,2.071995973587036,2.864623525056232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.130859375,0.0,303.1877136230469,1895.4371337890625,0.0,1527.4185791015625,0.5259971618652344,1.0,0.0,3.0,1.0,0.0
12388080,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22906494140625,0.8385879993438721,0.2508210241794586,0.2271803319454193,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22900390625,0.8797686696052551,0.2910086810588836,0.2768901586532593,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290344238281,0.8535802960395813,0.2654372453689575,0.1867808699607849,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22906494140625,0.8480550050735474,0.2602055072784424,0.2478481531143188,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.8286397457122803,0.2411326467990875,1.0922173261642456,286.2289123535156,288.7267150878906,291.1042785644531,289.2687683105469,291.1033630371094,297.2119445800781,286.2281799316406,1.0,0.4497313499450683,1.0,1.0,0.0,1.0,-2.43806791305542,2.438063144683838,4.786129011336016e-06,1.8866792917251587,0.7776267528533936,0.7776267528533936,0.0,83.24603271484375,71.0,21265.291015625,-0.0,1173.2113037109375,1.0,283.1500244140625,285.60430908203125,292.267822265625,293.78375244140625,293.1499938964844,293.1499938964844,283.1499938964844,16951.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689308226108551,1.0,0.0,0.0,2.0719873905181885,2.071995973587036,2.864623525056232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.130859375,0.0,303.1877136230469,1895.4371337890625,0.0,1527.4185791015625,0.5259971618652344,1.0,0.0,3.0,1.0,0.0
12388140,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24298095703125,0.8799636960029602,0.2500341832637787,0.2258240282535553,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431640625,0.9287160634994508,0.291099339723587,0.2762905657291412,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430419921875,0.8975254893302917,0.2651456296443939,0.1860745996236801,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430419921875,0.8918218612670898,0.2603389918804168,0.2472971528768539,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.242919921875,0.8678517937660217,0.2397387027740478,1.0826623439788818,286.2433776855469,288.67584228515625,291.1452941894531,289.281982421875,291.14434814453125,297.2006225585937,286.245361328125,1.0,0.4386179745197296,1.0,1.0,0.0,1.0,-2.422719955444336,2.422715187072754,4.725888175016735e-06,1.874671936035156,0.7455695271492004,0.7455695271492004,0.0,71.22740936279297,59.0,21074.28125,-0.0,1105.8663330078125,1.0,283.1499938964844,285.6199035644531,292.1929016113281,293.64703369140625,293.1499938964844,293.1499938964844,283.1499938964844,18813.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669039785861969,1.0,0.0,0.0,2.035007953643799,2.0350167751312256,2.763284498996655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.123046875,0.0,297.5098571777344,1895.4371337890625,0.0,1375.515625,0.5213311910629272,1.0,0.0,3.0,1.0,0.0
12388200,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24298095703125,0.8799636960029602,0.2500341832637787,0.2258240282535553,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431640625,0.9287160634994508,0.291099339723587,0.2762905657291412,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430419921875,0.8975254893302917,0.2651456296443939,0.1860745996236801,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430419921875,0.8918218612670898,0.2603389918804168,0.2472971528768539,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.242919921875,0.8678517937660217,0.2397387027740478,1.0826623439788818,286.2433776855469,288.67584228515625,291.1452941894531,289.281982421875,291.14434814453125,297.2006225585937,286.245361328125,1.0,0.4386179745197296,1.0,1.0,0.0,1.0,-2.422719955444336,2.422715187072754,4.725888175016735e-06,1.874671936035156,0.7455695271492004,0.7455695271492004,0.0,71.22740936279297,59.0,21074.28125,-0.0,1105.8663330078125,1.0,283.1499938964844,285.6199035644531,292.1929016113281,293.64703369140625,293.1499938964844,293.1499938964844,283.1499938964844,18813.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669039785861969,1.0,0.0,0.0,2.035007953643799,2.0350167751312256,2.763284498996655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.123046875,0.0,297.5098571777344,1895.4371337890625,0.0,1375.515625,0.5213311910629272,1.0,0.0,3.0,1.0,0.0
12388260,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.30230712890625,0.9551124572753906,0.2500011622905731,0.2251983135938644,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026733398437,0.9990000128746032,0.2919526398181915,0.2760434746742248,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3024597167969,0.9745171666145324,0.265594333410263,0.1859255284070968,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30242919921875,0.9692367911338806,0.2612091302871704,0.2474927008152008,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3022155761719,0.9397777915000916,0.2391591519117355,1.077025055885315,286.3031005859375,288.62371826171875,291.1873474121094,289.29510498046875,291.1863708496094,297.19805908203125,286.3070678710937,1.0,0.42787566781044,1.0,1.0,0.0,1.0,-2.415000438690185,2.4149956703186035,4.695990355685353e-06,1.868767023086548,0.7153320908546448,0.7153320908546448,0.0,59.23094177246094,79.0,20706.015625,-0.0,1047.79443359375,1.0,283.1499938964844,285.67645263671875,292.20953369140625,293.6241760253906,293.1499938964844,293.1499938964844,283.1499938964844,20023.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512036919593811,1.0,0.0,0.0,1.950936317443848,1.9509449005126955,2.539683521263214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.33544921875,0.0,273.067626953125,1895.4371337890625,0.0,1249.013916015625,0.5057237148284912,1.0,0.0,3.0,1.0,0.0
12388320,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.30230712890625,0.9551124572753906,0.2500011622905731,0.2251983135938644,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026733398437,0.9990000128746032,0.2919526398181915,0.2760434746742248,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3024597167969,0.9745171666145324,0.265594333410263,0.1859255284070968,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30242919921875,0.9692367911338806,0.2612091302871704,0.2474927008152008,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3022155761719,0.9397777915000916,0.2391591519117355,1.077025055885315,286.3031005859375,288.62371826171875,291.1873474121094,289.29510498046875,291.1863708496094,297.19805908203125,286.3070678710937,1.0,0.42787566781044,1.0,1.0,0.0,1.0,-2.415000438690185,2.4149956703186035,4.695990355685353e-06,1.868767023086548,0.7153320908546448,0.7153320908546448,0.0,59.23094177246094,79.0,20706.015625,-0.0,1047.79443359375,1.0,283.1499938964844,285.67645263671875,292.20953369140625,293.6241760253906,293.1499938964844,293.1499938964844,283.1499938964844,20023.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512036919593811,1.0,0.0,0.0,1.950936317443848,1.9509449005126955,2.539683521263214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.33544921875,0.0,273.067626953125,1895.4371337890625,0.0,1249.013916015625,0.5057237148284912,1.0,0.0,3.0,1.0,0.0
