time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388380,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4005432128906,0.8507188558578491,0.2504040896892547,0.2262042909860611,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4010925292969,0.8964420557022095,0.2932941913604736,0.2783903777599334,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007873535156,0.8680276274681091,0.2664980888366699,0.1870505809783935,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007263183594,0.8636314868927002,0.2625489830970764,0.2494221478700637,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.400390625,0.8385421633720398,0.2391035556793213,1.0798848867416382,286.40167236328125,288.5702819824219,291.2304077148437,289.3082580566406,291.2294311523437,297.20025634765625,286.40740966796875,1.0,0.4465391039848327,1.0,1.0,0.0,1.0,-2.426068067550659,2.426063537597656,4.738439656648552e-06,1.8769960403442385,0.6873916983604431,0.6873916983604431,0.0,78.7247314453125,99.0,20267.06640625,-0.0,1140.652099609375,1.0,283.1499938964844,285.7659606933594,292.24493408203125,293.6305847167969,293.1499938964844,293.1499938964844,283.1499938964844,20665.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385366916656494,1.0,0.0,0.0,1.8409336805343628,1.8409419059753416,2.2613599526266626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.20361328125,0.0,240.1369171142578,1895.4371337890625,0.0,1163.6014404296875,0.4840464293956756,1.0,0.0,3.0,1.0,0.0
12388440,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4005432128906,0.8507188558578491,0.2504040896892547,0.2262042909860611,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4010925292969,0.8964420557022095,0.2932941913604736,0.2783903777599334,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007873535156,0.8680276274681091,0.2664980888366699,0.1870505809783935,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007263183594,0.8636314868927002,0.2625489830970764,0.2494221478700637,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.400390625,0.8385421633720398,0.2391035556793213,1.0798848867416382,286.40167236328125,288.5702819824219,291.2304077148437,289.3082580566406,291.2294311523437,297.20025634765625,286.40740966796875,1.0,0.4465391039848327,1.0,1.0,0.0,1.0,-2.426068067550659,2.426063537597656,4.738439656648552e-06,1.8769960403442385,0.6873916983604431,0.6873916983604431,0.0,78.7247314453125,99.0,20267.06640625,-0.0,1140.652099609375,1.0,283.1499938964844,285.7659606933594,292.24493408203125,293.6305847167969,293.1499938964844,293.1499938964844,283.1499938964844,20665.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385366916656494,1.0,0.0,0.0,1.8409336805343628,1.8409419059753416,2.2613599526266626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.20361328125,0.0,240.1369171142578,1895.4371337890625,0.0,1163.6014404296875,0.4840464293956756,1.0,0.0,3.0,1.0,0.0
12388500,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45867919921875,0.8224927186965942,0.2506949007511139,0.2268011569976806,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4592590332031,0.8647196888923645,0.2940737307071686,0.2794743478298187,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4589233398437,0.8385475277900696,0.2670467495918274,0.1876934915781021,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4588623046875,0.8347885608673096,0.2633203268051147,0.2505016922950744,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45849609375,0.8105324506759644,0.2391894310712814,1.0819252729415894,286.4598693847656,288.5430908203125,291.2523498535156,289.3148498535156,291.2513427734375,297.2021789550781,286.4660339355469,1.0,0.4549132883548736,1.0,1.0,0.0,1.0,-2.432606935501098,2.4326021671295166,4.7639596232329495e-06,1.8820420503616333,0.674359142780304,0.674359142780304,0.0,88.6815414428711,99.0,20014.9921875,-0.0,1189.4241943359375,1.0,283.1499938964844,285.8179626464844,292.2603759765625,293.632568359375,293.1499938964844,293.1499938964844,283.1499938964844,20814.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335557103157043,1.0,0.0,0.0,1.7817094326019287,1.781717300415039,2.118201081202642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.5068359375,0.0,223.01817321777344,1895.4371337890625,0.0,1131.078369140625,0.4721839129924774,1.0,0.0,3.0,1.0,0.0
12388560,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5203552246094,0.7992936372756958,0.2510504424571991,0.2274549007415771,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209655761719,0.8409430384635925,0.2949203252792358,0.2806240320205688,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5205993652344,0.8161991238594055,0.2676568031311035,0.1883803009986877,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52056884765625,0.8126875758171082,0.2641531527042389,0.2516416311264038,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5201721191406,0.7865729331970215,0.2393423169851303,1.0842808485031128,286.5216064453125,288.5155639648437,291.2745361328125,289.3215026855469,291.2735290527344,297.2044677734375,286.5280456542969,1.0,0.4632762372493744,1.0,1.0,0.0,1.0,-2.439797163009644,2.439792394638061,4.792108484252822e-06,1.887593388557434,0.6619609594345093,0.6619609594345093,0.0,98.66609191894533,87.0,19748.1328125,-0.0,1239.344970703125,1.0,283.1499938964844,285.87274169921875,292.272705078125,293.6310119628906,293.1499938964844,293.1499938964844,283.1499938964844,20872.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289882659912109,1.0,0.0,0.0,1.7218976020812988,1.72190523147583,1.9783723814725818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.509765625,0.0,206.3601531982422,1895.4371337890625,0.0,1101.8004150390625,0.4601475894451141,1.0,0.0,3.0,1.0,0.0
12388620,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6431884765625,0.828797459602356,0.2520582377910614,0.227820411324501,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.643798828125,0.8730862140655518,0.2968645393848419,0.2819063365459442,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434326171875,0.8457464575767517,0.2691318690776825,0.1890001147985458,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434020996094,0.8425827026367188,0.2660571932792663,0.2528910040855407,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429748535156,0.8163366913795471,0.2399002611637115,1.0841684341430664,286.6444396972656,288.4595031738281,291.3197631835937,289.3348693847656,291.3187255859375,297.2113037109375,286.6506652832031,1.0,0.4536290764808655,1.0,1.0,0.0,1.0,-2.443897008895874,2.443892240524292,4.808377980225487e-06,1.8908536434173584,0.6389527916908264,0.6389527916908264,0.0,87.10689544677734,75.0,19149.578125,-0.0,1196.0863037109375,1.0,283.1499938964844,285.9820251464844,292.2886657714844,293.6160583496094,293.1499938964844,293.1499938964844,283.1499938964844,20796.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199261546134949,1.0,0.0,0.0,1.6050235033035278,1.605030536651611,1.718922106874743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.13134765625,0.0,175.88153076171875,1895.4371337890625,0.0,1045.2943115234375,0.4365924000740051,1.0,0.0,3.0,1.0,0.0
12388680,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6431884765625,0.828797459602356,0.2520582377910614,0.227820411324501,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.643798828125,0.8730862140655518,0.2968645393848419,0.2819063365459442,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434326171875,0.8457464575767517,0.2691318690776825,0.1890001147985458,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434020996094,0.8425827026367188,0.2660571932792663,0.2528910040855407,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429748535156,0.8163366913795471,0.2399002611637115,1.0841684341430664,286.6444396972656,288.4595031738281,291.3197631835937,289.3348693847656,291.3187255859375,297.2113037109375,286.6506652832031,1.0,0.4536290764808655,1.0,1.0,0.0,1.0,-2.443897008895874,2.443892240524292,4.808377980225487e-06,1.8908536434173584,0.6389527916908264,0.6389527916908264,0.0,87.10689544677734,75.0,19149.578125,-0.0,1196.0863037109375,1.0,283.1499938964844,285.9820251464844,292.2886657714844,293.6160583496094,293.1499938964844,293.1499938964844,283.1499938964844,20796.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199261546134949,1.0,0.0,0.0,1.6050235033035278,1.605030536651611,1.718922106874743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.13134765625,0.0,175.88153076171875,1895.4371337890625,0.0,1045.2943115234375,0.4365924000740051,1.0,0.0,3.0,1.0,0.0
12388740,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.767822265625,0.8702457547187805,0.2534475028514862,0.2285311073064804,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684326171875,0.9218750596046448,0.2991468608379364,0.2835010886192322,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.76806640625,0.8899645209312439,0.2709499895572662,0.189855694770813,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7680358886719,0.8868607878684998,0.2682884633541107,0.254441499710083,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7676086425781,0.8558657765388489,0.2408061921596527,1.0855772495269775,286.76904296875,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2206420898437,286.7753295898437,1.0,0.4456630349159241,1.0,1.0,0.0,1.0,-2.451245784759521,2.4512410163879395,4.837226697418373e-06,1.8964959383010864,0.6183902621269226,0.6183902621269226,0.0,75.1555404663086,63.0,18556.30859375,-0.0,1154.8115234375,1.0,283.1499938964844,286.09161376953125,292.29815673828125,293.5917663574219,293.1499938964844,293.1499938964844,283.1499938964844,20554.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098997592926025,1.0,0.0,0.0,1.4970180988311768,1.4970247745513916,1.49536617755075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.67431640625,0.0,150.27047729492188,1895.4371337890625,0.0,985.3108520507812,0.4148906767368316,1.0,0.0,3.0,1.0,0.0
12388800,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.767822265625,0.8702457547187805,0.2534475028514862,0.2285311073064804,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684326171875,0.9218750596046448,0.2991468608379364,0.2835010886192322,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.76806640625,0.8899645209312439,0.2709499895572662,0.189855694770813,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7680358886719,0.8868607878684998,0.2682884633541107,0.254441499710083,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7676086425781,0.8558657765388489,0.2408061921596527,1.0855772495269775,286.76904296875,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2206420898437,286.7753295898437,1.0,0.4456630349159241,1.0,1.0,0.0,1.0,-2.451245784759521,2.4512410163879395,4.837226697418373e-06,1.8964959383010864,0.6183902621269226,0.6183902621269226,0.0,75.1555404663086,63.0,18556.30859375,-0.0,1154.8115234375,1.0,283.1499938964844,286.09161376953125,292.29815673828125,293.5917663574219,293.1499938964844,293.1499938964844,283.1499938964844,20554.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098997592926025,1.0,0.0,0.0,1.4970180988311768,1.4970247745513916,1.49536617755075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.67431640625,0.0,150.27047729492188,1895.4371337890625,0.0,985.3108520507812,0.4148906767368316,1.0,0.0,3.0,1.0,0.0
12388860,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905029296875,0.9418487548828124,0.255079060792923,0.2294811755418777,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.9937135577201844,0.3016640543937683,0.2853344082832336,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907470703125,0.964968204498291,0.2729993760585785,0.1908860951662063,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907165527344,0.9621302485466005,0.2707460224628448,0.2562221884727478,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902893066406,0.9230558276176452,0.2419563978910446,1.08816397190094,286.8916931152344,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.23114013671875,286.8977355957031,1.0,0.4379466474056244,1.0,1.0,0.0,1.0,-2.461073160171509,2.461068153381348,4.8759966375655495e-06,1.9040684700012207,0.6002551913261414,0.6002551913261414,0.0,63.15723037719727,81.0,17996.283203125,-0.0,1115.9237060546875,1.0,283.1499938964844,286.1977844238281,292.30841064453125,293.5684509277344,293.1499938964844,293.1499938964844,283.1499938964844,20235.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990602374076843,1.0,0.0,0.0,1.401370406150818,1.4013766050338743,1.3103861817853613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.51611328125,0.0,129.6549072265625,1895.4371337890625,0.0,923.5805053710938,0.3957967460155487,1.0,0.0,3.0,1.0,0.0
12388920,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905029296875,0.9418487548828124,0.255079060792923,0.2294811755418777,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.9937135577201844,0.3016640543937683,0.2853344082832336,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907470703125,0.964968204498291,0.2729993760585785,0.1908860951662063,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907165527344,0.9621302485466005,0.2707460224628448,0.2562221884727478,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902893066406,0.9230558276176452,0.2419563978910446,1.08816397190094,286.8916931152344,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.23114013671875,286.8977355957031,1.0,0.4379466474056244,1.0,1.0,0.0,1.0,-2.461073160171509,2.461068153381348,4.8759966375655495e-06,1.9040684700012207,0.6002551913261414,0.6002551913261414,0.0,63.15723037719727,81.0,17996.283203125,-0.0,1115.9237060546875,1.0,283.1499938964844,286.1977844238281,292.30841064453125,293.5684509277344,293.1499938964844,293.1499938964844,283.1499938964844,20235.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990602374076843,1.0,0.0,0.0,1.401370406150818,1.4013766050338743,1.3103861817853613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.51611328125,0.0,129.6549072265625,1895.4371337890625,0.0,923.5805053710938,0.3957967460155487,1.0,0.0,3.0,1.0,0.0
12388980,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133056640625,0.8568602800369263,0.2567571401596069,0.2316225469112396,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138854980469,0.9070739150047302,0.3042740821838379,0.2884486317634582,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135498046875,0.8765531182289124,0.2751218676567077,0.1928529739379882,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135192871094,0.8744679689407349,0.2732878923416137,0.2592763006687164,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.8422673940658569,0.2432027608156204,1.0968550443649292,287.01446533203125,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.24102783203125,287.0204772949219,1.0,0.4557935297489166,1.0,1.0,0.0,1.0,-2.4838509559631348,2.4838459491729736,4.9663603931549005e-06,1.921563982963562,0.5845592617988586,0.5845592617988586,0.0,80.72223663330078,99.0,17517.568359375,-0.0,1216.6229248046875,1.0,283.1499938964844,286.3011169433594,292.3229064941406,293.5526428222656,293.1499938964844,293.1499938964844,283.1499938964844,19892.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882232189178467,1.0,0.0,0.0,1.3193188905715942,1.3193247318267822,1.1614298500717268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.26708984375,0.0,113.48160552978516,1895.4371337890625,0.0,865.33544921875,0.3795441687107086,1.0,0.0,3.0,1.0,0.0
12389040,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133056640625,0.8568602800369263,0.2567571401596069,0.2316225469112396,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138854980469,0.9070739150047302,0.3042740821838379,0.2884486317634582,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135498046875,0.8765531182289124,0.2751218676567077,0.1928529739379882,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135192871094,0.8744679689407349,0.2732878923416137,0.2592763006687164,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.8422673940658569,0.2432027608156204,1.0968550443649292,287.01446533203125,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.24102783203125,287.0204772949219,1.0,0.4557935297489166,1.0,1.0,0.0,1.0,-2.4838509559631348,2.4838459491729736,4.9663603931549005e-06,1.921563982963562,0.5845592617988586,0.5845592617988586,0.0,80.72223663330078,99.0,17517.568359375,-0.0,1216.6229248046875,1.0,283.1499938964844,286.3011169433594,292.3229064941406,293.5526428222656,293.1499938964844,293.1499938964844,283.1499938964844,19892.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882232189178467,1.0,0.0,0.0,1.3193188905715942,1.3193247318267822,1.1614298500717268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.26708984375,0.0,113.48160552978516,1895.4371337890625,0.0,865.33544921875,0.3795441687107086,1.0,0.0,3.0,1.0,0.0
12389100,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718994140625,0.8317937850952148,0.2575637102127075,0.2326737493276596,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07244873046875,0.8786806464195251,0.305567592382431,0.2900079786777496,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721435546875,0.8500329852104187,0.2761632204055786,0.1938314437866211,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721130371094,0.848331868648529,0.274543434381485,0.2608020007610321,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0716857910156,0.8179193139076233,0.2438112646341323,1.1012024879455566,287.0730285644531,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.2453308105469,287.0787353515625,1.0,0.463912159204483,1.0,1.0,0.0,1.0,-2.4952194690704346,2.495214462280273,5.011905159335584e-06,1.9303609132766724,0.5775919556617737,0.5775919556617737,0.0,89.68730926513672,99.0,17299.42578125,-0.0,1268.4012451171875,1.0,283.1499938964844,286.3497619628906,292.3320617675781,293.5483703613281,293.1499938964844,293.1499938964844,283.1499938964844,19725.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831193327903748,1.0,0.0,0.0,1.2834197282791138,1.2834254503250122,1.099083917210919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.869140625,0.0,106.83614349365234,1895.4371337890625,0.0,839.1158447265625,0.3724782168865204,1.0,0.0,3.0,1.0,0.0
12389160,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1276550292969,0.8117687106132507,0.258357971906662,0.2337123602628708,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1282043457031,0.8564711213111877,0.3068554699420929,0.2915625274181366,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278991699219,0.829639196395874,0.2771958708763122,0.1948036551475525,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278686523437,0.8282415270805359,0.2757910788059234,0.2623205780982971,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274719238281,0.7969314455986023,0.244411438703537,1.105515480041504,287.12872314453125,288.22149658203125,291.5116882324219,289.39141845703125,291.5105895996094,297.2492980957031,287.1341247558594,1.0,0.4719304740428924,1.0,1.0,0.0,1.0,-2.50650954246521,2.506504535675049,5.057344424130861e-06,1.939096212387085,0.571179211139679,0.571179211139679,0.0,98.6772689819336,87.0,17096.41796875,-0.0,1320.6480712890625,1.0,283.1499938964844,286.395751953125,292.34210205078125,293.5461120605469,293.1499938964844,293.1499938964844,283.1499938964844,19564.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783175230026245,1.0,0.0,0.0,1.2507507801055908,1.2507562637329102,1.0438424880021557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.419921875,0.0,101.01426696777344,1895.4371337890625,0.0,815.13671875,0.3660774827003479,1.0,0.0,3.0,1.0,0.0
12389220,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2244873046875,0.8435337543487549,0.2600241899490356,0.2347227036952972,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2249450683594,0.8932157754898071,0.3094775080680847,0.2935367226600647,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.22467041015625,0.8630712032318115,0.2793160378932953,0.1959111839532852,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22467041015625,0.8619601130485535,0.2783288657665252,0.2642180621623993,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.22430419921875,0.8288893103599548,0.245653748512268,1.1087294816970823,287.2253723144531,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.2571716308594,287.2297668457031,1.0,0.4635210633277893,1.0,1.0,0.0,1.0,-2.5175774097442627,2.5175721645355225,5.102298473502742e-06,1.947764873504639,0.5598211884498596,0.5598211884498596,0.0,87.08837127685547,75.0,16710.76171875,-0.0,1284.7689208984375,1.0,283.1499938964844,286.4760437011719,292.3633117675781,293.54522705078125,293.1499938964844,293.1499938964844,283.1499938964844,19275.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5696554780006409,1.0,0.0,0.0,1.1941767930984497,1.19418203830719,9.51547960426069e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.09765625,0.0,91.44385528564452,1895.4371337890625,0.0,773.5262451171875,0.3550805151462555,1.0,0.0,3.0,1.0,0.0
12389280,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2244873046875,0.8435337543487549,0.2600241899490356,0.2347227036952972,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2249450683594,0.8932157754898071,0.3094775080680847,0.2935367226600647,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.22467041015625,0.8630712032318115,0.2793160378932953,0.1959111839532852,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22467041015625,0.8619601130485535,0.2783288657665252,0.2642180621623993,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.22430419921875,0.8288893103599548,0.245653748512268,1.1087294816970823,287.2253723144531,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.2571716308594,287.2297668457031,1.0,0.4635210633277893,1.0,1.0,0.0,1.0,-2.5175774097442627,2.5175721645355225,5.102298473502742e-06,1.947764873504639,0.5598211884498596,0.5598211884498596,0.0,87.08837127685547,75.0,16710.76171875,-0.0,1284.7689208984375,1.0,283.1499938964844,286.4760437011719,292.3633117675781,293.54522705078125,293.1499938964844,293.1499938964844,283.1499938964844,19275.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5696554780006409,1.0,0.0,0.0,1.1941767930984497,1.19418203830719,9.51547960426069e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.09765625,0.0,91.44385528564452,1895.4371337890625,0.0,773.5262451171875,0.3550805151462555,1.0,0.0,3.0,1.0,0.0
12389340,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3093566894531,0.8911741971969604,0.2618269920349121,0.2358485162258148,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.30975341796875,0.9506217241287231,0.3122011721134186,0.2955928146839142,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3095397949219,0.9140424728393556,0.2815481424331665,0.1970878541469574,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3095397949219,0.9132065176963806,0.2809670269489288,0.2661956250667572,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3092041015625,0.8738939762115479,0.2470021545886993,1.112343192100525,287.3101501464844,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.2651062011719,287.3140563964844,1.0,0.4563772976398468,1.0,1.0,0.0,1.0,-2.529531240463257,2.529526233673096,5.150803190190345e-06,1.9569876194000244,0.5503780245780945,0.5503780245780945,0.0,75.13899993896484,63.0,16393.185546875,-0.0,1248.094970703125,1.0,283.1499938964844,286.5456237792969,292.3847961425781,293.5479736328125,293.1499938964844,293.1499938964844,283.1499938964844,19025.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621214509010315,1.0,0.0,0.0,1.1481441259384155,1.1481492519378662,8.796021688795008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.64208984375,0.0,84.11521911621094,1895.4371337890625,0.0,739.0062255859375,0.3462122976779938,1.0,0.0,3.0,1.0,0.0
12389400,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3093566894531,0.8911741971969604,0.2618269920349121,0.2358485162258148,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.30975341796875,0.9506217241287231,0.3122011721134186,0.2955928146839142,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3095397949219,0.9140424728393556,0.2815481424331665,0.1970878541469574,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3095397949219,0.9132065176963806,0.2809670269489288,0.2661956250667572,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3092041015625,0.8738939762115479,0.2470021545886993,1.112343192100525,287.3101501464844,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.2651062011719,287.3140563964844,1.0,0.4563772976398468,1.0,1.0,0.0,1.0,-2.529531240463257,2.529526233673096,5.150803190190345e-06,1.9569876194000244,0.5503780245780945,0.5503780245780945,0.0,75.13899993896484,63.0,16393.185546875,-0.0,1248.094970703125,1.0,283.1499938964844,286.5456237792969,292.3847961425781,293.5479736328125,293.1499938964844,293.1499938964844,283.1499938964844,19025.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621214509010315,1.0,0.0,0.0,1.1481441259384155,1.1481492519378662,8.796021688795008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.64208984375,0.0,84.11521911621094,1895.4371337890625,0.0,739.0062255859375,0.3462122976779938,1.0,0.0,3.0,1.0,0.0
12389460,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3797607421875,0.9679732322692872,0.2636334896087646,0.2370549440383911,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3798828125,0.9990000128746032,0.3153723180294037,0.2802099883556366,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3798217773437,0.989366352558136,0.2837781012058258,0.1983207166194915,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3798217773437,0.9891033172607422,0.2836002707481384,0.268244981765747,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.37969970703125,0.9480733275413512,0.2483526021242141,1.1163272857666016,287.38006591796875,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.2732238769531,287.38116455078125,1.0,0.4457452595233917,1.0,1.0,0.0,1.0,-2.521299123764038,2.521293878555298,5.118960871186573e-06,1.9514440298080444,0.5426905155181885,0.5426905155181885,0.0,63.25148391723633,83.0,16130.103515625,-0.0,1186.9180908203125,1.0,283.1499938964844,286.61016845703125,292.40753173828125,293.5565490722656,293.1499938964844,293.1499938964844,283.1499938964844,18812.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5557991862297058,1.0,0.0,0.0,1.1114280223846436,1.1114329099655151,8.24244565933441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.34619140625,0.0,78.54762268066406,1895.4371337890625,0.0,711.198974609375,0.3391771614551544,1.0,0.0,3.0,1.0,0.0
12389520,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3797607421875,0.9679732322692872,0.2636334896087646,0.2370549440383911,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3798828125,0.9990000128746032,0.3153723180294037,0.2802099883556366,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3798217773437,0.989366352558136,0.2837781012058258,0.1983207166194915,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3798217773437,0.9891033172607422,0.2836002707481384,0.268244981765747,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.37969970703125,0.9480733275413512,0.2483526021242141,1.1163272857666016,287.38006591796875,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.2732238769531,287.38116455078125,1.0,0.4457452595233917,1.0,1.0,0.0,1.0,-2.521299123764038,2.521293878555298,5.118960871186573e-06,1.9514440298080444,0.5426905155181885,0.5426905155181885,0.0,63.25148391723633,83.0,16130.103515625,-0.0,1186.9180908203125,1.0,283.1499938964844,286.61016845703125,292.40753173828125,293.5565490722656,293.1499938964844,293.1499938964844,283.1499938964844,18812.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5557991862297058,1.0,0.0,0.0,1.1114280223846436,1.1114329099655151,8.24244565933441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.34619140625,0.0,78.54762268066406,1895.4371337890625,0.0,711.198974609375,0.3391771614551544,1.0,0.0,3.0,1.0,0.0
12389580,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4236755371094,0.9046085476875304,0.2646910548210144,0.2383361607789993,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.424072265625,0.966870367527008,0.3170794546604156,0.300144612789154,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4238586425781,0.9301201105117798,0.2850833237171173,0.1994853615760803,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4238586425781,0.9300538301467896,0.2851373851299286,0.2700376212596893,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42352294921875,0.8862639665603638,0.2491780221462249,1.121646523475647,287.4244079589844,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.2783508300781,287.4281616210937,1.0,0.4608458876609802,1.0,1.0,0.0,1.0,-2.556652784347534,2.556647539138794,5.261502337816637e-06,1.977805018424988,0.5392312407493591,0.5392312407493591,0.0,73.96427154541016,83.0,16103.9892578125,-0.0,1276.559814453125,1.0,283.1499938964844,286.6498718261719,292.4209289550781,293.56414794921875,293.1499938964844,293.1499938964844,283.1499938964844,18705.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528698563575745,1.0,0.0,0.0,1.0944007635116575,1.0944056510925293,7.991828709918991e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.70458984375,0.0,76.03939819335938,1895.4371337890625,0.0,698.6651000976562,0.3359197676181793,1.0,0.0,3.0,1.0,0.0
12389640,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4549560546875,0.869265615940094,0.2654426693916321,0.2393456697463989,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.455322265625,0.9261651635169984,0.3181091547012329,0.3014922738075256,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4551086425781,0.8913378119468689,0.2860355079174042,0.2004076838493347,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4551086425781,0.8914767503738403,0.2862744033336639,0.2714590430259704,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.454833984375,0.8522179126739502,0.2497525960206985,1.1258851289749146,287.4555969238281,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.2798156738281,287.4589233398437,1.0,0.4686156809329986,1.0,1.0,0.0,1.0,-2.567394971847534,2.567389726638794,5.305825652612839e-06,1.986125111579895,0.5369071364402771,0.5369071364402771,0.0,82.69060516357422,103.0,16059.587890625,-0.0,1328.2015380859375,1.0,283.1499938964844,286.67926025390625,292.43267822265625,293.57330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18624.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510174036026001,1.0,0.0,0.0,1.0830063819885254,1.0830111503601074,7.826280778999718e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.07568359375,0.0,74.3715591430664,1895.4371337890625,0.0,690.8512573242188,0.3337100148200989,1.0,0.0,3.0,1.0,0.0
12389700,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4873046875,0.8400013446807861,0.2662561535835266,0.2404510825872421,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48760986328125,0.8914681077003479,0.3193015158176422,0.3029845356941223,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4874267578125,0.86033034324646,0.2870792746543884,0.2014265805482864,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4874267578125,0.860665500164032,0.2875308394432068,0.2730375826358795,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4871826171875,0.8242855072021484,0.2503674924373626,1.1305150985717771,287.4878845214844,287.926025390625,291.75,289.4651794433594,291.748779296875,297.28125,287.49090576171875,1.0,0.4773183166980743,1.0,1.0,0.0,1.0,-2.5792009830474854,2.579195499420166,5.354736458684784e-06,1.9952600002288816,0.5346550345420837,0.5346550345420837,0.0,92.66034698486328,103.0,16021.478515625,-0.0,1387.11279296875,1.0,283.1499938964844,286.7091064453125,292.4464111328125,293.5848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18539.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549384593963623,1.0,0.0,0.0,1.071772217750549,1.071777105331421,7.664758072678526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.0048828125,0.0,72.74266815185547,1895.4371337890625,0.0,684.0355834960938,0.3315239548683166,1.0,0.0,3.0,1.0,0.0
12389760,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.51715087890625,0.8177865147590637,0.2670376002788543,0.2415235787630081,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5174255371094,0.8660256266593933,0.3205045759677887,0.3044900000095367,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51727294921875,0.8370596170425415,0.288088858127594,0.2024200558662414,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.51727294921875,0.8375603556632996,0.2887545228004455,0.2745837569236755,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5170288085937,0.8014575242996216,0.2509474158287048,1.1349806785583496,287.5176696777344,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.2824401855469,287.5204772949219,1.0,0.4858812987804413,1.0,1.0,0.0,1.0,-2.5907161235809326,2.5907108783721924,5.402656825026497e-06,2.004168033599853,0.5328121781349182,0.5328121781349182,0.0,102.65314483642578,91.0,15996.6669921875,-0.0,1446.2669677734375,1.0,283.1499938964844,286.7364501953125,292.46002197265625,293.5971984863281,293.1499938964844,293.1499938964844,283.1499938964844,18460.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481836795806885,1.0,0.0,0.0,1.0623092651367188,1.0623140335083008,7.530006485012566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.4638671875,0.0,71.37433624267578,1895.4371337890625,0.0,679.0650024414062,0.3296617865562439,1.0,0.0,3.0,1.0,0.0
12389820,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5640563964844,0.8488953709602356,0.2686684727668762,0.2424992024898529,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56427001953125,0.90242999792099,0.3229768872261047,0.3063174784183502,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56414794921875,0.8703271746635437,0.290094792842865,0.2034652680158615,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56414794921875,0.8713019490242004,0.2911752462387085,0.2763943970203399,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56396484375,0.8322856426239014,0.2520855069160461,1.1378248929977417,287.5644226074219,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.28497314453125,287.5664367675781,1.0,0.4775546193122864,1.0,1.0,0.0,1.0,-2.600944995880127,2.600939512252808,5.445637725642882e-06,2.0121970176696777,0.5301938056945801,0.5301938056945801,0.0,91.08365631103516,79.0,15958.5791015625,-0.0,1408.593017578125,1.0,283.1499938964844,286.7801208496094,292.48602294921875,293.6224060058594,293.1499938964844,293.1499938964844,283.1499938964844,18322.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467857122421265,1.0,0.0,0.0,1.0481065511703491,1.0481112003326416,7.330005757921755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.83349609375,0.0,69.31182098388672,1895.4371337890625,0.0,673.3239135742188,0.3268021047115326,1.0,0.0,3.0,1.0,0.0
12389880,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5640563964844,0.8488953709602356,0.2686684727668762,0.2424992024898529,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56427001953125,0.90242999792099,0.3229768872261047,0.3063174784183502,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56414794921875,0.8703271746635437,0.290094792842865,0.2034652680158615,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56414794921875,0.8713019490242004,0.2911752462387085,0.2763943970203399,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56396484375,0.8322856426239014,0.2520855069160461,1.1378248929977417,287.5644226074219,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.28497314453125,287.5664367675781,1.0,0.4775546193122864,1.0,1.0,0.0,1.0,-2.600944995880127,2.600939512252808,5.445637725642882e-06,2.0121970176696777,0.5301938056945801,0.5301938056945801,0.0,91.08365631103516,79.0,15958.5791015625,-0.0,1408.593017578125,1.0,283.1499938964844,286.7801208496094,292.48602294921875,293.6224060058594,293.1499938964844,293.1499938964844,283.1499938964844,18322.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467857122421265,1.0,0.0,0.0,1.0481065511703491,1.0481112003326416,7.330005757921755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.83349609375,0.0,69.31182098388672,1895.4371337890625,0.0,673.3239135742188,0.3268021047115326,1.0,0.0,3.0,1.0,0.0
12389940,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60211181640625,0.8956385254859924,0.2705211639404297,0.2436512410640716,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6022644042969,0.9588435888290404,0.3255737423896789,0.3082506656646728,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6021728515625,0.9207288026809692,0.2921259999275207,0.2045167237520218,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6021728515625,0.9224013090133668,0.2936071753501892,0.2781978249549866,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6020202636719,0.8760381937026978,0.2532716393470764,1.1407780647277832,287.6024169921875,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.2879638671875,287.6040954589844,1.0,0.4705298840999603,1.0,1.0,0.0,1.0,-2.61163067817688,2.6116251945495605,5.490410785569111e-06,2.020432472229004,0.5289896130561829,0.5289896130561829,0.0,79.13687133789062,67.0,15972.072265625,-0.0,1369.53125,1.0,283.1499938964844,286.814697265625,292.5103759765625,293.64794921875,293.1499938964844,293.1499938964844,283.1499938964844,18201.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462368726730347,1.0,0.0,0.0,1.0396407842636108,1.039645433425903,7.2120720062685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.71142578125,0.0,68.02139282226562,1895.4371337890625,0.0,671.0834350585938,0.3249634504318237,1.0,0.0,3.0,1.0,0.0
12390000,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60211181640625,0.8956385254859924,0.2705211639404297,0.2436512410640716,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6022644042969,0.9588435888290404,0.3255737423896789,0.3082506656646728,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6021728515625,0.9207288026809692,0.2921259999275207,0.2045167237520218,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6021728515625,0.9224013090133668,0.2936071753501892,0.2781978249549866,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6020202636719,0.8760381937026978,0.2532716393470764,1.1407780647277832,287.6024169921875,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.2879638671875,287.6040954589844,1.0,0.4705298840999603,1.0,1.0,0.0,1.0,-2.61163067817688,2.6116251945495605,5.490410785569111e-06,2.020432472229004,0.5289896130561829,0.5289896130561829,0.0,79.13687133789062,67.0,15972.072265625,-0.0,1369.53125,1.0,283.1499938964844,286.814697265625,292.5103759765625,293.64794921875,293.1499938964844,293.1499938964844,283.1499938964844,18201.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462368726730347,1.0,0.0,0.0,1.0396407842636108,1.039645433425903,7.2120720062685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.71142578125,0.0,68.02139282226562,1895.4371337890625,0.0,671.0834350585938,0.3249634504318237,1.0,0.0,3.0,1.0,0.0
12390060,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62713623046875,0.968072772026062,0.2724220752716064,0.2449437230825424,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6271057128906,0.9990000128746032,0.3287981152534485,0.2894508242607116,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6271057128906,0.9902990460395812,0.2940871119499206,0.2055805325508117,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6271057128906,0.9918601512908936,0.2959632873535156,0.2800109386444092,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6271667480469,0.9452317357063292,0.2544052898883819,1.1438976526260376,287.6270446777344,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.2920227050781,287.62615966796875,1.0,0.4594298005104065,1.0,1.0,0.0,1.0,-2.597869873046875,2.5978646278381348,5.434355443867389e-06,2.01060152053833,0.5290610194206238,0.5290610194206238,0.0,67.25938415527344,87.0,15983.572265625,-0.0,1299.02001953125,1.0,283.1499938964844,286.8381042480469,292.534912109375,293.67584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18095.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546382486820221,1.0,0.0,0.0,1.036444067955017,1.0364487171173096,7.167788140804987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.03076171875,0.0,67.40830993652344,1895.4371337890625,0.0,671.6770629882812,0.324041873216629,1.0,0.0,3.0,1.0,0.0
12390120,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62713623046875,0.968072772026062,0.2724220752716064,0.2449437230825424,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6271057128906,0.9990000128746032,0.3287981152534485,0.2894508242607116,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6271057128906,0.9902990460395812,0.2940871119499206,0.2055805325508117,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6271057128906,0.9918601512908936,0.2959632873535156,0.2800109386444092,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6271667480469,0.9452317357063292,0.2544052898883819,1.1438976526260376,287.6270446777344,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.2920227050781,287.62615966796875,1.0,0.4594298005104065,1.0,1.0,0.0,1.0,-2.597869873046875,2.5978646278381348,5.434355443867389e-06,2.01060152053833,0.5290610194206238,0.5290610194206238,0.0,67.25938415527344,87.0,15983.572265625,-0.0,1299.02001953125,1.0,283.1499938964844,286.8381042480469,292.534912109375,293.67584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18095.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546382486820221,1.0,0.0,0.0,1.036444067955017,1.0364487171173096,7.167788140804987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.03076171875,0.0,67.40830993652344,1895.4371337890625,0.0,671.6770629882812,0.324041873216629,1.0,0.0,3.0,1.0,0.0
12390180,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656188964844,0.8742117285728455,0.2743992805480957,0.2473618984222412,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.665771484375,0.9351988434791564,0.3314240574836731,0.3141248822212219,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656799316406,0.8970397114753723,0.2960751354694366,0.2074744552373886,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66571044921875,0.8992835283279419,0.2983556985855102,0.2829531133174896,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6655578613281,0.8542251586914062,0.2555918395519256,1.15246844291687,287.6658935546875,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.294677734375,287.6673583984375,1.0,0.4821583926677704,1.0,1.0,0.0,1.0,-2.6464531421661377,2.64644742012024,5.637445610773284e-06,2.0471997261047363,0.5307051539421082,0.5307051539421082,0.0,86.69888305664062,107.0,16174.30859375,-0.0,1449.6695556640625,1.0,283.1499938964844,286.8677673339844,292.5606994628906,293.7083435058594,293.1499938964844,293.1499938964844,283.1499938964844,17988.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5471758842468262,1.0,0.0,0.0,1.0383907556533811,1.0383952856063845,7.194739026772369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.328125,0.0,67.41545104980469,1895.4371337890625,0.0,674.9214477539062,0.3239736258983612,1.0,0.0,3.0,1.0,0.0
