time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390240,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656188964844,0.8742117285728455,0.2743992805480957,0.2473618984222412,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.665771484375,0.9351988434791564,0.3314240574836731,0.3141248822212219,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656799316406,0.8970397114753723,0.2960751354694366,0.2074744552373886,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66571044921875,0.8992835283279419,0.2983556985855102,0.2829531133174896,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6655578613281,0.8542251586914062,0.2555918395519256,1.15246844291687,287.6658935546875,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.294677734375,287.6673583984375,1.0,0.4821583926677704,1.0,1.0,0.0,1.0,-2.6464531421661377,2.64644742012024,5.637445610773284e-06,2.0471997261047363,0.5307051539421082,0.5307051539421082,0.0,86.69888305664062,107.0,16174.30859375,-0.0,1449.6695556640625,1.0,283.1499938964844,286.8677673339844,292.5606994628906,293.7083435058594,293.1499938964844,293.1499938964844,283.1499938964844,17988.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5471758842468262,1.0,0.0,0.0,1.0383907556533811,1.0383952856063845,7.194739026772369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.328125,0.0,67.41545104980469,1895.4371337890625,0.0,674.9214477539062,0.3239736258983612,1.0,0.0,3.0,1.0,0.0
12390300,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6794128417969,0.845324695110321,0.2753169238567352,0.2485515773296356,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795349121094,0.8998779058456421,0.3325214385986328,0.3155150413513183,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.679443359375,0.8662892580032349,0.2969707250595093,0.2083936780691146,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6794738769531,0.868583619594574,0.2994564771652221,0.2843898236751556,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6793518066406,0.8267495036125183,0.2560872137546539,1.1565808057785034,287.6796264648437,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.2940673828125,287.6808776855469,1.0,0.4905394911766052,1.0,1.0,0.0,1.0,-2.657326459884644,2.657320737838745,5.683861672878265e-06,2.055609226226806,0.5320206880569458,0.5320206880569458,0.0,96.67211151123048,107.0,16261.0634765625,-0.0,1509.5830078125,1.0,283.1499938964844,286.87823486328125,292.5753173828125,293.7279357910156,293.1499938964844,293.1499938964844,283.1499938964844,17936.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5480744242668152,1.0,0.0,0.0,1.0413496494293213,1.0413542985916138,7.235801291471945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.96337890625,0.0,67.66300201416016,1895.4371337890625,0.0,678.6146850585938,0.324274331331253,1.0,0.0,3.0,1.0,0.0
12390360,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6913452148437,0.8234956860542297,0.2762363851070404,0.249733030796051,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69146728515625,0.8744641542434692,0.3336580395698547,0.3169454634189605,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.69140625,0.8429132103919983,0.2978214919567108,0.209280863404274,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.69140625,0.845208466053009,0.3005135357379913,0.2857847511768341,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6913146972656,0.8044886589050293,0.2565425634384155,1.1605044603347778,287.6915588378906,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.29345703125,287.6926574707031,1.0,0.4987936019897461,1.0,1.0,0.0,1.0,-2.6679227352142334,2.667916774749756,5.7292731980851386e-06,2.0638022422790527,0.5336614847183228,0.5336614847183228,0.0,106.66560363769533,95.0,16359.4033203125,-0.0,1569.67919921875,1.0,283.1499938964844,286.8867492675781,292.5901794433594,293.74853515625,293.1499938964844,293.1499938964844,283.1499938964844,17886.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5492784380912781,1.0,0.0,0.0,1.0455234050750732,1.0455280542373655,7.293919424000705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.1552734375,0.0,68.06161499023438,1895.4371337890625,0.0,683.5947265625,0.3247835636138916,1.0,0.0,3.0,1.0,0.0
12390420,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044982910156,0.8543626666069031,0.2781828343868255,0.2509876489639282,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7045593261719,0.9105439186096193,0.336041659116745,0.3186792433261871,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7045288085937,0.8754841685295105,0.2994914948940277,0.2100962549448013,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7045288085937,0.8784132599830627,0.3025825321674347,0.2872692942619324,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044982910156,0.8340105414390564,0.2574160397052765,1.1621979475021362,287.70458984375,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.29296875,287.7050170898437,1.0,0.4904762506484985,1.0,1.0,0.0,1.0,-2.6763243675231934,2.676318645477295,5.76565025767195e-06,2.0704143047332764,0.5377703905105591,0.5377703905105591,0.0,95.08649444580078,83.0,16562.396484375,-0.0,1528.674072265625,1.0,283.1499938964844,286.89453125,292.619873046875,293.7911376953125,293.1499938964844,293.1499938964844,283.1499938964844,17792.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524227619171143,1.0,0.0,0.0,1.057182550430298,1.0571871995925903,7.457501993712867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.10498046875,0.0,69.28570556640625,1895.4371337890625,0.0,696.7713623046875,0.3263872563838959,1.0,0.0,3.0,1.0,0.0
12390480,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044982910156,0.8543626666069031,0.2781828343868255,0.2509876489639282,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7045593261719,0.9105439186096193,0.336041659116745,0.3186792433261871,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7045288085937,0.8754841685295105,0.2994914948940277,0.2100962549448013,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7045288085937,0.8784132599830627,0.3025825321674347,0.2872692942619324,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044982910156,0.8340105414390564,0.2574160397052765,1.1621979475021362,287.70458984375,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.29296875,287.7050170898437,1.0,0.4904762506484985,1.0,1.0,0.0,1.0,-2.6763243675231934,2.676318645477295,5.76565025767195e-06,2.0704143047332764,0.5377703905105591,0.5377703905105591,0.0,95.08649444580078,83.0,16562.396484375,-0.0,1528.674072265625,1.0,283.1499938964844,286.89453125,292.619873046875,293.7911376953125,293.1499938964844,293.1499938964844,283.1499938964844,17792.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524227619171143,1.0,0.0,0.0,1.057182550430298,1.0571871995925903,7.457501993712867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.10498046875,0.0,69.28570556640625,1895.4371337890625,0.0,696.7713623046875,0.3263872563838959,1.0,0.0,3.0,1.0,0.0
12390540,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.71099853515625,0.9001608490943909,0.2802840769290924,0.2523825764656067,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7110290527344,0.9649938941001892,0.338563323020935,0.320541650056839,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7110290527344,0.9244107007980348,0.3011946082115173,0.2109196335077285,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7110290527344,0.9284080862998962,0.3046694993972778,0.2887481451034546,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71099853515625,0.8758997321128845,0.2583217322826385,1.163922667503357,287.7110595703125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.2935485839844,287.7112731933594,1.0,0.4834196269512176,1.0,1.0,0.0,1.0,-2.685077428817749,2.6850717067718506,5.803346994071035e-06,2.077147960662842,0.5430046916007996,0.5430046916007996,0.0,83.13746643066406,71.0,16809.1484375,-0.0,1486.19921875,1.0,283.1499938964844,286.89520263671875,292.64910888671875,293.8349914550781,293.1499938964844,293.1499938964844,283.1499938964844,17702.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562053322792053,1.0,0.0,0.0,1.0731260776519775,1.07313072681427,7.68413315199723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.623046875,0.0,71.07299041748047,1895.4371337890625,0.0,712.9540405273438,0.3287491500377655,1.0,0.0,3.0,1.0,0.0
12390600,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.71099853515625,0.9001608490943909,0.2802840769290924,0.2523825764656067,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7110290527344,0.9649938941001892,0.338563323020935,0.320541650056839,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7110290527344,0.9244107007980348,0.3011946082115173,0.2109196335077285,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7110290527344,0.9284080862998962,0.3046694993972778,0.2887481451034546,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71099853515625,0.8758997321128845,0.2583217322826385,1.163922667503357,287.7110595703125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.2935485839844,287.7112731933594,1.0,0.4834196269512176,1.0,1.0,0.0,1.0,-2.685077428817749,2.6850717067718506,5.803346994071035e-06,2.077147960662842,0.5430046916007996,0.5430046916007996,0.0,83.13746643066406,71.0,16809.1484375,-0.0,1486.19921875,1.0,283.1499938964844,286.89520263671875,292.64910888671875,293.8349914550781,293.1499938964844,293.1499938964844,283.1499938964844,17702.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562053322792053,1.0,0.0,0.0,1.0731260776519775,1.07313072681427,7.68413315199723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.623046875,0.0,71.07299041748047,1895.4371337890625,0.0,712.9540405273438,0.3287491500377655,1.0,0.0,3.0,1.0,0.0
12390660,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70465087890625,0.9684635400772096,0.2823605835437774,0.2538530230522156,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7045288085937,0.9990000128746032,0.3418571352958679,0.299611896276474,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7045593261719,0.9889980554580688,0.3028145134449005,0.2117550820112228,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7045593261719,0.9922112822532654,0.3066669404506683,0.2902355492115021,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7047424316406,0.939660906791687,0.2591555714607239,1.165759801864624,287.70428466796875,287.280517578125,292.2705383300781,289.65777587890625,292.2691345214844,297.29608154296875,287.7020874023437,1.0,0.471937358379364,1.0,1.0,0.0,1.0,-2.666762590408325,2.6667568683624268,5.726103154302109e-06,2.0637762546539307,0.5492092370986938,0.5492092370986938,0.0,71.26493835449219,91.0,17037.4375,-0.0,1407.0772705078125,1.0,283.1499938964844,286.8852233886719,292.6792297363281,293.88140869140625,293.1499938964844,293.1499938964844,283.1499938964844,17614.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5605105757713318,1.0,0.0,0.0,1.0931789875030518,1.0931836366653442,7.973995508336884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.17626953125,0.0,73.43281555175781,1895.4371337890625,0.0,731.82177734375,0.3318552374839782,1.0,0.0,3.0,1.0,0.0
12390720,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70465087890625,0.9684635400772096,0.2823605835437774,0.2538530230522156,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7045288085937,0.9990000128746032,0.3418571352958679,0.299611896276474,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7045593261719,0.9889980554580688,0.3028145134449005,0.2117550820112228,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7045593261719,0.9922112822532654,0.3066669404506683,0.2902355492115021,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7047424316406,0.939660906791687,0.2591555714607239,1.165759801864624,287.70428466796875,287.280517578125,292.2705383300781,289.65777587890625,292.2691345214844,297.29608154296875,287.7020874023437,1.0,0.471937358379364,1.0,1.0,0.0,1.0,-2.666762590408325,2.6667568683624268,5.726103154302109e-06,2.0637762546539307,0.5492092370986938,0.5492092370986938,0.0,71.26493835449219,91.0,17037.4375,-0.0,1407.0772705078125,1.0,283.1499938964844,286.8852233886719,292.6792297363281,293.88140869140625,293.1499938964844,293.1499938964844,283.1499938964844,17614.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5605105757713318,1.0,0.0,0.0,1.0931789875030518,1.0931836366653442,7.973995508336884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.17626953125,0.0,73.43281555175781,1895.4371337890625,0.0,731.82177734375,0.3318552374839782,1.0,0.0,3.0,1.0,0.0
12390780,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.905864119529724,0.2838014364242553,0.2554997205734253,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.71539306640625,0.97175794839859,0.3437321186065674,0.3254834711551666,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7153625488281,0.9297707080841064,0.3039079308509826,0.212809756398201,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7153625488281,0.9344757795333862,0.3080083429813385,0.2918944060802459,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7153015136719,0.8793102502822876,0.2597769498825073,1.1703832149505615,287.7154235839844,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.2984619140625,287.7159423828125,1.0,0.4883963167667389,1.0,1.0,0.0,1.0,-2.708566427230835,2.7085604667663574,5.90491663388093e-06,2.095125198364258,0.553936779499054,0.553936779499054,0.0,83.55567169189453,91.0,17324.158203125,-0.0,1520.8004150390625,1.0,283.1499938964844,286.8869323730469,292.6986083984375,293.9124450683594,293.1499938964844,293.1499938964844,283.1499938964844,17551.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634101033210754,1.0,0.0,0.0,1.1081997156143188,1.108204364776611,8.194632528102377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.92919921875,0.0,75.24829864501953,1895.4371337890625,0.0,744.8026733398438,0.3342325985431671,1.0,0.0,3.0,1.0,0.0
12390840,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7173767089844,0.8793483376502991,0.284561425447464,0.2564511299133301,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7173767089844,0.9422978162765504,0.3444403111934662,0.3264584839344024,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7173767089844,0.8999356031417847,0.3044487833976745,0.2134045213460922,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7173767089844,0.9041014313697816,0.3086901605129242,0.2928314208984375,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.71734619140625,0.853912889957428,0.2600550651550293,1.173023343086243,287.7173767089844,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.2972412109375,287.71759033203125,1.0,0.4943333864212036,1.0,1.0,0.0,1.0,-2.715895891189575,2.7158899307250977,5.936933121120092e-06,2.100801706314087,0.5567944645881653,0.5567944645881653,0.0,90.7084732055664,111.0,17459.0078125,-0.0,1564.2218017578125,1.0,283.1499938964844,286.885986328125,292.7109680175781,293.93280029296875,293.1499938964844,293.1499938964844,283.1499938964844,17513.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565262496471405,1.0,0.0,0.0,1.1176605224609375,1.1176652908325195,8.335147327898086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.52880859375,0.0,76.41410064697266,1895.4371337890625,0.0,753.2128295898438,0.3357431590557098,1.0,0.0,3.0,1.0,0.0
12390900,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7178649902344,0.8509776592254639,0.2855903506278991,0.2577459216117859,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7178649902344,0.9070132374763488,0.345491349697113,0.3277959525585174,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7178649902344,0.869749128818512,0.3051551282405853,0.2141946256160736,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7178649902344,0.873853325843811,0.3095941841602325,0.2940861880779266,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7178649902344,0.8271384835243225,0.2604006826877594,1.1764780282974243,287.7178649902344,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.2957763671875,287.7179260253906,1.0,0.5023990273475647,1.0,1.0,0.0,1.0,-2.725668907165528,2.72566294670105,5.979728030069964e-06,2.1083571910858154,0.5609889030456543,0.5609889030456543,0.0,100.6837921142578,111.0,17654.931640625,-0.0,1624.511962890625,1.0,283.1499938964844,286.8818664550781,292.72882080078125,293.9620666503906,293.1499938964844,293.1499938964844,283.1499938964844,17462.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5680995583534241,1.0,0.0,0.0,1.13169527053833,1.131700038909912,8.545794116798788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.0810546875,0.0,78.18133544921875,1895.4371337890625,0.0,766.2716064453125,0.3380219042301178,1.0,0.0,3.0,1.0,0.0
12390960,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7170104980469,0.8294495940208435,0.2865927517414093,0.2590156197547912,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71697998046875,0.8817939758300781,0.3465919494628906,0.3291884660720825,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7170104980469,0.8465204834938049,0.3058171570301056,0.2149513661861419,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7170104980469,0.8504878878593445,0.3104544579982757,0.2952971458435058,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7170104980469,0.8053475618362427,0.2607048153877258,1.1797354221343994,287.71697998046875,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.2944030761719,287.7169189453125,1.0,0.5103442072868347,1.0,1.0,0.0,1.0,-2.735147953033448,2.7351419925689697,6.021378794685006e-06,2.115683317184448,0.565453827381134,0.565453827381134,0.0,110.6778564453125,114.0,17861.19921875,-0.0,1684.88037109375,1.0,283.1499938964844,286.8761901855469,292.7469482421875,293.9922790527344,293.1499938964844,293.1499938964844,283.1499938964844,17410.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711918473243713,1.0,0.0,0.0,1.1468443870544434,1.146849274635315,8.776117965680896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.18505859375,0.0,80.13309478759766,1895.4371337890625,0.0,780.7546997070312,0.3405170738697052,1.0,0.0,3.0,1.0,0.0
12391020,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7083435058594,0.8255677819252014,0.2885855734348297,0.260900467634201,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7082824707031,0.8771374821662903,0.3488906621932983,0.3314287662506103,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.70831298828125,0.8417260050773621,0.3070706725120544,0.2159165143966674,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70831298828125,0.8459444642066956,0.312094897031784,0.2969714999198913,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7083740234375,0.7999023795127869,0.2612403035163879,1.1827343702316284,287.708251953125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.29229736328125,287.707763671875,1.0,0.5132480263710022,1.0,1.0,0.0,1.0,-2.746888399124145,2.746882438659668,6.073295025998959e-06,2.124817132949829,0.5751199126243591,0.5751199126243591,0.0,113.89728546142578,102.0,18287.9609375,-0.0,1717.32080078125,1.0,283.1499938964844,286.8585205078125,292.78338623046875,294.05438232421875,293.1499938964844,293.1499938964844,283.1499938964844,17305.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779680013656616,1.0,0.0,0.0,1.180401086807251,1.1804059743881226,9.297209402348017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.390625,0.0,84.61888122558594,1895.4371337890625,0.0,813.4168090820312,0.3461621701717376,1.0,0.0,3.0,1.0,0.0
12391080,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7083435058594,0.8255677819252014,0.2885855734348297,0.260900467634201,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7082824707031,0.8771374821662903,0.3488906621932983,0.3314287662506103,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.70831298828125,0.8417260050773621,0.3070706725120544,0.2159165143966674,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70831298828125,0.8459444642066956,0.312094897031784,0.2969714999198913,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7083740234375,0.7999023795127869,0.2612403035163879,1.1827343702316284,287.708251953125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.29229736328125,287.707763671875,1.0,0.5132480263710022,1.0,1.0,0.0,1.0,-2.746888399124145,2.746882438659668,6.073295025998959e-06,2.124817132949829,0.5751199126243591,0.5751199126243591,0.0,113.89728546142578,102.0,18287.9609375,-0.0,1717.32080078125,1.0,283.1499938964844,286.8585205078125,292.78338623046875,294.05438232421875,293.1499938964844,293.1499938964844,283.1499938964844,17305.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779680013656616,1.0,0.0,0.0,1.180401086807251,1.1804059743881226,9.297209402348017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.390625,0.0,84.61888122558594,1895.4371337890625,0.0,813.4168090820312,0.3461621701717376,1.0,0.0,3.0,1.0,0.0
12391140,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6918640136719,0.8545905947685242,0.2906418740749359,0.2622710466384887,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6917419433594,0.911016583442688,0.3513036370277405,0.3331979215145111,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6918334960937,0.87151700258255,0.3083140552043915,0.2164292633533477,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6918029785156,0.8765012621879578,0.3137077987194061,0.298017680644989,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69189453125,0.8274034857749939,0.2617620527744293,1.182809829711914,287.6916809082031,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.291259765625,287.6908569335937,1.0,0.505487859249115,1.0,1.0,0.0,1.0,-2.752631664276123,2.7526254653930664,6.0987763390585314e-06,2.1292872428894043,0.5857176184654236,0.5857176184654236,0.0,102.1164093017578,90.0,18738.693359375,-0.0,1670.6031494140625,1.0,283.1499938964844,286.8333740234375,292.81982421875,294.11785888671875,293.1499938964844,293.1499938964844,283.1499938964844,17199.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585213303565979,1.0,0.0,0.0,1.2181987762451172,1.218203902244568,9.902156961061337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.87060546875,0.0,89.93485260009766,1895.4371337890625,0.0,849.7808837890625,0.3526889383792877,1.0,0.0,3.0,1.0,0.0
12391200,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6918640136719,0.8545905947685242,0.2906418740749359,0.2622710466384887,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6917419433594,0.911016583442688,0.3513036370277405,0.3331979215145111,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6918334960937,0.87151700258255,0.3083140552043915,0.2164292633533477,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6918029785156,0.8765012621879578,0.3137077987194061,0.298017680644989,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69189453125,0.8274034857749939,0.2617620527744293,1.182809829711914,287.6916809082031,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.291259765625,287.6908569335937,1.0,0.505487859249115,1.0,1.0,0.0,1.0,-2.752631664276123,2.7526254653930664,6.0987763390585314e-06,2.1292872428894043,0.5857176184654236,0.5857176184654236,0.0,102.1164093017578,90.0,18738.693359375,-0.0,1670.6031494140625,1.0,283.1499938964844,286.8333740234375,292.81982421875,294.11785888671875,293.1499938964844,293.1499938964844,283.1499938964844,17199.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585213303565979,1.0,0.0,0.0,1.2181987762451172,1.218203902244568,9.902156961061337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.87060546875,0.0,89.93485260009766,1895.4371337890625,0.0,849.7808837890625,0.3526889383792877,1.0,0.0,3.0,1.0,0.0
12391260,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.671142578125,0.8957459926605225,0.2927928566932678,0.2637141346931457,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6710205078125,0.9603942036628724,0.3538212180137634,0.3350600004196167,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67108154296875,0.9137685894966124,0.3095588088035583,0.2169423699378967,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67108154296875,0.920083224773407,0.3153125643730163,0.2990525066852569,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67120361328125,0.8636355996131897,0.2622994780540466,1.182921051979065,287.67095947265625,286.8433837890625,292.6230773925781,289.8189392089844,292.62158203125,297.2911071777344,287.6699523925781,1.0,0.4982703626155853,1.0,1.0,0.0,1.0,-2.7585973739624023,2.7585911750793457,6.1251471379364375e-06,2.1338584423065186,0.5972261428833008,0.5972261428833008,0.0,90.14401245117188,78.0,19224.4375,-0.0,1623.1129150390625,1.0,283.1499938964844,286.8035888671875,292.8568420410156,294.1834411621094,293.1499938964844,293.1499938964844,283.1499938964844,17090.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927916169166565,1.0,0.0,0.0,1.260205626487732,1.2602107524871826,1.0596837540788329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.23681640625,0.0,96.16510009765624,1895.4371337890625,0.0,889.4571533203125,0.3601166903972626,1.0,0.0,3.0,1.0,0.0
12391320,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.671142578125,0.8957459926605225,0.2927928566932678,0.2637141346931457,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6710205078125,0.9603942036628724,0.3538212180137634,0.3350600004196167,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67108154296875,0.9137685894966124,0.3095588088035583,0.2169423699378967,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67108154296875,0.920083224773407,0.3153125643730163,0.2990525066852569,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67120361328125,0.8636355996131897,0.2622994780540466,1.182921051979065,287.67095947265625,286.8433837890625,292.6230773925781,289.8189392089844,292.62158203125,297.2911071777344,287.6699523925781,1.0,0.4982703626155853,1.0,1.0,0.0,1.0,-2.7585973739624023,2.7585911750793457,6.1251471379364375e-06,2.1338584423065186,0.5972261428833008,0.5972261428833008,0.0,90.14401245117188,78.0,19224.4375,-0.0,1623.1129150390625,1.0,283.1499938964844,286.8035888671875,292.8568420410156,294.1834411621094,293.1499938964844,293.1499938964844,283.1499938964844,17090.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927916169166565,1.0,0.0,0.0,1.260205626487732,1.2602107524871826,1.0596837540788329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.23681640625,0.0,96.16510009765624,1895.4371337890625,0.0,889.4571533203125,0.3601166903972626,1.0,0.0,3.0,1.0,0.0
12391380,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64373779296875,0.9574196338653564,0.2949790060520172,0.2652535736560821,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6435241699219,0.9990000128746032,0.356671005487442,0.3237392008304596,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6436462402344,0.9744073152542114,0.3107173144817352,0.217441976070404,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6436462402344,0.9800977110862732,0.3168289959430694,0.3000661730766296,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439208984375,0.917101800441742,0.2627819180488586,1.1830781698226929,287.6432800292969,286.7520751953125,292.6967163085937,289.8544921875,292.6952209472656,297.29180908203125,287.64031982421875,1.0,0.4882678091526031,1.0,1.0,0.0,1.0,-2.7489163875579834,2.748910427093506,6.083855168981245e-06,2.127127885818481,0.6095580458641052,0.6095580458641052,0.0,78.23361206054688,98.0,19700.0625,-0.0,1553.1593017578125,1.0,283.1499938964844,286.767333984375,292.8944396972656,294.2514038085937,293.1499938964844,293.1499938964844,283.1499938964844,16979.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007813215255737,1.0,0.0,0.0,1.3063689470291138,1.306374192237854,1.1387414389218976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.8623046875,0.0,103.41268157958984,1895.4371337890625,0.0,933.159423828125,0.3684679567813873,1.0,0.0,3.0,1.0,0.0
12391440,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64373779296875,0.9574196338653564,0.2949790060520172,0.2652535736560821,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6435241699219,0.9990000128746032,0.356671005487442,0.3237392008304596,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6436462402344,0.9744073152542114,0.3107173144817352,0.217441976070404,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6436462402344,0.9800977110862732,0.3168289959430694,0.3000661730766296,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439208984375,0.917101800441742,0.2627819180488586,1.1830781698226929,287.6432800292969,286.7520751953125,292.6967163085937,289.8544921875,292.6952209472656,297.29180908203125,287.64031982421875,1.0,0.4882678091526031,1.0,1.0,0.0,1.0,-2.7489163875579834,2.748910427093506,6.083855168981245e-06,2.127127885818481,0.6095580458641052,0.6095580458641052,0.0,78.23361206054688,98.0,19700.0625,-0.0,1553.1593017578125,1.0,283.1499938964844,286.767333984375,292.8944396972656,294.2514038085937,293.1499938964844,293.1499938964844,283.1499938964844,16979.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007813215255737,1.0,0.0,0.0,1.3063689470291138,1.306374192237854,1.1387414389218976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.8623046875,0.0,103.41268157958984,1895.4371337890625,0.0,933.159423828125,0.3684679567813873,1.0,0.0,3.0,1.0,0.0
12391500,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.63525390625,0.9112141132354736,0.2961090803146362,0.2665691673755646,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6351623535156,0.976134955883026,0.358085572719574,0.3389595448970794,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6352233886719,0.9291426539421082,0.3113199770450592,0.2180991917848587,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6352233886719,0.9362303018569946,0.31761434674263,0.3011258542537689,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6352844238281,0.8753914833068848,0.2630629241466522,1.1858385801315308,287.6351318359375,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.29302978515625,287.6344909667969,1.0,0.5003721117973328,1.0,1.0,0.0,1.0,-2.7740910053253174,2.7740848064422607,6.193703484314028e-06,2.145639181137085,0.6161125302314758,0.6161125302314758,0.0,87.81543731689453,98.0,20026.140625,-0.0,1634.8525390625,1.0,283.1499938964844,286.75250244140625,292.9129638671875,294.28564453125,293.1499938964844,293.1499938964844,283.1499938964844,16922.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048674583435059,1.0,0.0,0.0,1.330934762954712,1.3309401273727417,1.181971356345457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.39111328125,0.0,107.44187927246094,1895.4371337890625,0.0,956.2410278320312,0.3729875087738037,1.0,0.0,3.0,1.0,0.0
12391560,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253662109375,0.8768255710601807,0.2971478998661041,0.2678859233856201,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.625244140625,0.9386889934539796,0.3592407405376434,0.3404751121997833,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.891529381275177,0.3118298351764679,0.2187556028366089,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8977025151252747,0.3183099031448364,0.3021878004074096,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6254272460937,0.8433213829994202,0.2632537186145782,1.1886234283447266,287.62518310546875,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.2919311523437,287.624267578125,1.0,0.508112907409668,1.0,1.0,0.0,1.0,-2.782908201217652,2.7829020023345947,6.233144631551113e-06,2.1524620056152344,0.622909426689148,0.622909426689148,0.0,97.73063659667967,118.0,20320.08984375,-0.0,1694.91162109375,1.0,283.1499938964844,286.7367858886719,292.9324645996094,294.3225402832031,293.1499938964844,293.1499938964844,283.1499938964844,16859.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609149158000946,1.0,0.0,0.0,1.3568159341812134,1.3568214178085327,1.2283872763418913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.8720703125,0.0,111.8098373413086,1895.4371337890625,0.0,980.93017578125,0.3777835369110107,1.0,0.0,3.0,1.0,0.0
12391620,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6009216308594,0.8310195803642273,0.2990845739841461,0.2703830301761627,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6007995605469,0.8834441304206848,0.3615736365318298,0.3434278964996338,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.60089111328125,0.8428018689155579,0.3127021789550781,0.2199590504169464,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6008605957031,0.8485029935836792,0.319558173418045,0.3041697740554809,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6010131835937,0.798413872718811,0.2634944319725036,1.193526029586792,287.6007080078125,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.2892761230469,287.599609375,1.0,0.5233757495880127,1.0,1.0,0.0,1.0,-2.799179792404175,2.799173593521118,6.306226168817375e-06,2.1650373935699463,0.6371469497680664,0.6371469497680664,0.0,117.69343566894533,106.0,20925.955078125,-0.0,1814.6771240234373,1.0,283.1499938964844,286.700439453125,292.9720153808594,294.3981628417969,293.1499938964844,293.1499938964844,283.1499938964844,16735.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182594299316406,1.0,0.0,0.0,1.4118006229400637,1.4118062257766724,1.3299649026521365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.6689453125,0.0,121.56732177734376,1895.4371337890625,0.0,1035.1358642578125,0.3881514966487884,1.0,0.0,3.0,1.0,0.0
12391680,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6009216308594,0.8310195803642273,0.2990845739841461,0.2703830301761627,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6007995605469,0.8834441304206848,0.3615736365318298,0.3434278964996338,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.60089111328125,0.8428018689155579,0.3127021789550781,0.2199590504169464,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6008605957031,0.8485029935836792,0.319558173418045,0.3041697740554809,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6010131835937,0.798413872718811,0.2634944319725036,1.193526029586792,287.6007080078125,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.2892761230469,287.599609375,1.0,0.5233757495880127,1.0,1.0,0.0,1.0,-2.799179792404175,2.799173593521118,6.306226168817375e-06,2.1650373935699463,0.6371469497680664,0.6371469497680664,0.0,117.69343566894533,106.0,20925.955078125,-0.0,1814.6771240234373,1.0,283.1499938964844,286.700439453125,292.9720153808594,294.3981628417969,293.1499938964844,293.1499938964844,283.1499938964844,16735.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182594299316406,1.0,0.0,0.0,1.4118006229400637,1.4118062257766724,1.3299649026521365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.6689453125,0.0,121.56732177734376,1895.4371337890625,0.0,1035.1358642578125,0.3881514966487884,1.0,0.0,3.0,1.0,0.0
12391740,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660095214844,0.8586772680282593,0.3009768724441528,0.2716282606124878,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5658264160156,0.9161416292190552,0.3639471232891083,0.3451792299747467,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5659484863281,0.870539665222168,0.3134912848472595,0.2201690375804901,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5659484863281,0.8771061301231384,0.3207096457481384,0.3048001825809479,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5661315917969,0.8241444826126099,0.2636449038982391,1.1920357942581177,287.5657043457031,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2870788574219,287.5640563964844,1.0,0.5147374868392944,1.0,1.0,0.0,1.0,-2.8020131587982178,2.802006721496582,6.3192433117365e-06,2.1673409938812256,0.6520977020263672,0.6520977020263672,0.0,106.09745025634766,94.0,21514.6796875,-0.0,1763.6531982421875,1.0,283.1499938964844,286.6552734375,293.0101928710937,294.472900390625,293.1499938964844,293.1499938964844,283.1499938964844,16615.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277526617050171,1.0,0.0,0.0,1.4708364009857178,1.4708421230316162,1.4435177320137882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.96044921875,0.0,132.79537963867188,1895.4371337890625,0.0,1093.970947265625,0.3995265066623688,1.0,0.0,3.0,1.0,0.0
12391800,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660095214844,0.8586772680282593,0.3009768724441528,0.2716282606124878,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5658264160156,0.9161416292190552,0.3639471232891083,0.3451792299747467,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5659484863281,0.870539665222168,0.3134912848472595,0.2201690375804901,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5659484863281,0.8771061301231384,0.3207096457481384,0.3048001825809479,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5661315917969,0.8241444826126099,0.2636449038982391,1.1920357942581177,287.5657043457031,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2870788574219,287.5640563964844,1.0,0.5147374868392944,1.0,1.0,0.0,1.0,-2.8020131587982178,2.802006721496582,6.3192433117365e-06,2.1673409938812256,0.6520977020263672,0.6520977020263672,0.0,106.09745025634766,94.0,21514.6796875,-0.0,1763.6531982421875,1.0,283.1499938964844,286.6552734375,293.0101928710937,294.472900390625,293.1499938964844,293.1499938964844,283.1499938964844,16615.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277526617050171,1.0,0.0,0.0,1.4708364009857178,1.4708421230316162,1.4435177320137882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.96044921875,0.0,132.79537963867188,1895.4371337890625,0.0,1093.970947265625,0.3995265066623688,1.0,0.0,3.0,1.0,0.0
12391860,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5271301269531,0.8976204991340637,0.3029179275035858,0.2729067206382751,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5269470214844,0.962666928768158,0.3664078116416931,0.3470009565353393,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.527099609375,0.9095237255096436,0.314299464225769,0.2203786373138427,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5270690917969,0.9175564646720886,0.3218647241592407,0.3054131269454956,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5272827148437,0.8574584126472473,0.2638173401355743,1.190534234046936,287.5268249511719,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2857666015625,287.5251159667969,1.0,0.5072572231292725,1.0,1.0,0.0,1.0,-2.804922819137573,2.804916381835937,6.33227318758145e-06,2.169545412063598,0.6677511930465698,0.6677511930465698,0.0,94.14647674560548,82.0,22119.4375,-0.0,1710.9500732421875,1.0,283.1499938964844,286.6063232421875,293.04638671875,294.5455017089844,293.1499938964844,293.1499938964844,283.1499938964844,16500.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371330618858337,1.0,0.0,0.0,1.5336307287216189,1.5336368083953855,1.5694048727254994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.541015625,0.0,145.62197875976562,1895.4371337890625,0.0,1154.3746337890625,0.411867618560791,1.0,0.0,3.0,1.0,0.0
12391920,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5271301269531,0.8976204991340637,0.3029179275035858,0.2729067206382751,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5269470214844,0.962666928768158,0.3664078116416931,0.3470009565353393,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.527099609375,0.9095237255096436,0.314299464225769,0.2203786373138427,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5270690917969,0.9175564646720886,0.3218647241592407,0.3054131269454956,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5272827148437,0.8574584126472473,0.2638173401355743,1.190534234046936,287.5268249511719,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2857666015625,287.5251159667969,1.0,0.5072572231292725,1.0,1.0,0.0,1.0,-2.804922819137573,2.804916381835937,6.33227318758145e-06,2.169545412063598,0.6677511930465698,0.6677511930465698,0.0,94.14647674560548,82.0,22119.4375,-0.0,1710.9500732421875,1.0,283.1499938964844,286.6063232421875,293.04638671875,294.5455017089844,293.1499938964844,293.1499938964844,283.1499938964844,16500.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371330618858337,1.0,0.0,0.0,1.5336307287216189,1.5336368083953855,1.5694048727254994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.541015625,0.0,145.62197875976562,1895.4371337890625,0.0,1154.3746337890625,0.411867618560791,1.0,0.0,3.0,1.0,0.0
12391980,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.498046875,0.9387980103492736,0.3043096363544464,0.273827314376831,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.49786376953125,0.9972613453865052,0.3682050406932831,0.3483411371707916,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4980163574219,0.9511688351631165,0.3148689270019531,0.2205242663621902,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4979858398437,0.9594128727912904,0.322679728269577,0.3058422207832336,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49822998046875,0.8915165662765503,0.2639383971691131,1.1894525289535522,287.4977722167969,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.28497314453125,287.4959716796875,1.0,0.5018237829208374,1.0,1.0,0.0,1.0,-2.807018280029297,2.807011842727661,6.341676908050431e-06,2.171138048171997,0.6794626116752625,0.6794626116752625,0.0,85.5128173828125,82.0,22563.4765625,-0.0,1672.8046875,1.0,283.1499938964844,286.5698547363281,293.072265625,294.59783935546875,293.1499938964844,293.1499938964844,283.1499938964844,16419.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437708735466003,1.0,0.0,0.0,1.5811015367507937,1.58110773563385,1.6680647263456194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.67138671875,0.0,155.94224548339844,1895.4371337890625,0.0,1198.431884765625,0.4213409423828125,1.0,0.0,3.0,1.0,0.0
12392040,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4839782714844,0.954986035823822,0.3048106729984283,0.274198442697525,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.48370361328125,0.9990000128746032,0.3691191077232361,0.3370501101016998,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4839172363281,0.9662539958953856,0.3150458335876465,0.2205893099308014,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48388671875,0.9739243388175964,0.3229517936706543,0.3060199320316314,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4842529296875,0.9051955342292786,0.263945460319519,1.1890987157821655,287.48345947265625,286.2863464355469,293.0722961425781,290.036376953125,293.0707702636719,297.284912109375,287.4799194335937,1.0,0.4972316026687622,1.0,1.0,0.0,1.0,-2.7938382625579834,2.7938320636749268,6.28391899226699e-06,2.1617043018341064,0.684074342250824,0.684074342250824,0.0,82.2318115234375,102.0,22693.6015625,-0.0,1637.4544677734375,1.0,283.1499938964844,286.5531005859375,293.0823669433594,294.6181335449219,293.1499938964844,293.1499938964844,283.1499938964844,16388.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463302373886108,1.0,0.0,0.0,1.6000301837921145,1.6000365018844604,1.708243502207552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.33984375,0.0,160.2129364013672,1895.4371337890625,0.0,1215.7020263671875,0.4251503050327301,1.0,0.0,3.0,1.0,0.0
